time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990000128746032,0.5459089875221252,0.4297323822975158,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8424772620201111,0.2859355807304382,0.2715815305709839,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8542733192443848,0.2983655631542206,0.2094720304012298,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8155047297477722,0.2573336362838745,0.2447583079338073,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7185121178627014,0.1739179193973541,0.7883985042572021,284.8194580078125,284.95001220703125,299.5679016113281,293.8389892578125,298.4389953613281,297.5144348144531,284.81463623046875,1.0,0.4417336881160736,0.8386237025260925,0.8386237025260925,1.0,1.0,-2.3335208892822266,1.0491074323654177,1.284413456916809,0.5189021825790405,0.8529829978942871,0.8529829978942871,0.0,90.20298767089844,106.0,47290.7890625,0.0,1080.1497802734375,1.0,280.1029663085937,283.343505859375,296.9193725585937,300.0896301269531,293.1499938964844,293.1499938964844,280.04998779296875,39525.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220518231391907,1.0,0.0,0.0,3.4944522380828857,3.494474411010742,8.148008987518551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.4326171875,0.0,1356.34033203125,1895.4371337890625,0.0,2674.5888671875,0.8647538423538208,1.0,0.0,3.0,1.0,0.0
17916360,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.5477337837219238,0.434375911951065,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8412433862686157,0.2876987159252167,0.2732467949390411,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8523163795471191,0.2994791865348816,0.2102447152137756,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8141974210739136,0.2588122189044952,0.2461642920970916,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.717548668384552,0.1750406324863433,0.7935752868652344,284.8678894042969,284.95001220703125,299.5837707519531,293.83123779296875,298.4427490234375,297.507568359375,284.8758850097656,1.0,0.445150762796402,0.8376577496528625,0.8376577496528625,1.0,1.0,-2.3499350547790527,1.0569279193878174,1.293007254600525,0.5230646729469299,0.8468486666679382,0.8468486666679382,0.0,91.89200592041016,109.0,47152.921875,0.0,1104.7945556640625,1.0,280.0592956542969,283.402587890625,296.8772277832031,299.9866638183594,293.1499938964844,293.1499938964844,280.3500061035156,40947.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251473903656006,1.0,0.0,0.0,3.363324880599976,3.363346099853516,7.547983500444388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.26171875,0.0,1236.6456298828125,1895.4371337890625,0.0,2703.3203125,0.8395702838897705,1.0,0.0,3.0,1.0,0.0
17916420,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.5533109903335571,0.4417627155780792,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8406515121459961,0.2921730279922485,0.2772745192050934,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8504884243011475,0.30282923579216,0.2124042063951492,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8134059906005859,0.2626228928565979,0.249593898653984,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7172313332557678,0.1779204457998275,0.8059576749801636,285.0477600097656,284.95001220703125,299.6164245605469,293.8168029785156,298.4590759277344,297.50885009765625,285.0472717285156,1.0,0.4520066380500793,0.8357257843017578,0.8357257843017578,1.0,1.0,-2.385233163833618,1.073766827583313,1.3114662170410156,0.5319938063621521,0.9947125911712646,0.9947125911712646,0.0,94.89655303955078,112.0,47128.015625,0.0,1156.2999267578125,1.0,280.3409423828125,283.5672302246094,296.7958068847656,299.8173522949219,293.1499938964844,293.1499938964844,280.04998779296875,32989.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816372275352478,1.0,0.0,0.0,3.4922914505004883,3.492312431335449,8.137935196828039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.716796875,0.0,1307.3426513671875,1895.4371337890625,0.0,2621.994140625,0.8613728880882263,1.0,0.0,3.0,1.0,0.0
17916480,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.5533109903335571,0.4417627155780792,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8406515121459961,0.2921730279922485,0.2772745192050934,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8504884243011475,0.30282923579216,0.2124042063951492,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8134059906005859,0.2626228928565979,0.249593898653984,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7172313332557678,0.1779204457998275,0.8059576749801636,285.0477600097656,284.95001220703125,299.6164245605469,293.8168029785156,298.4590759277344,297.50885009765625,285.0472717285156,1.0,0.4520066380500793,0.8357257843017578,0.8357257843017578,1.0,1.0,-2.385233163833618,1.073766827583313,1.3114662170410156,0.5319938063621521,0.9947125911712646,0.9947125911712646,0.0,94.89655303955078,112.0,47128.015625,0.0,1156.2999267578125,1.0,280.3409423828125,283.5672302246094,296.7958068847656,299.8173522949219,293.1499938964844,293.1499938964844,280.04998779296875,32989.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816372275352478,1.0,0.0,0.0,3.4922914505004883,3.492312431335449,8.137935196828039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.716796875,0.0,1307.3426513671875,1895.4371337890625,0.0,2621.994140625,0.8613728880882263,1.0,0.0,3.0,1.0,0.0
17916540,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.557850182056427,0.4489087164402008,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8402847647666931,0.2962471544742584,0.2813701033592224,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8488889336585999,0.3056276738643646,0.2145814597606659,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.812842071056366,0.2660693824291229,0.2530865669250488,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7172175049781799,0.1806254833936691,0.8189457654953003,284.9082946777344,284.95001220703125,299.6505432128906,293.803955078125,298.47076416015625,297.5007629394531,284.9119567871094,1.0,0.4589000046253204,0.8337938189506531,0.8337938189506531,1.0,1.0,-2.4211537837982178,1.0908888578414917,1.3302648067474363,0.5411404967308044,0.9007205367088318,0.9007205367088318,0.0,97.91009521484376,115.0,48472.52734375,0.0,1209.9478759765625,1.0,280.05828857421875,283.4047241210937,296.8503723144531,300.0205383300781,293.1499938964844,293.1499938964844,280.3500061035156,37305.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296747207641602,1.0,0.0,0.0,3.458990812301636,3.459012508392334,7.983477985362697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.6103515625,0.0,1304.6639404296875,1895.4371337890625,0.0,2745.41796875,0.8571068644523621,1.0,0.0,3.0,1.0,0.0
17916600,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.557850182056427,0.4489087164402008,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8402847647666931,0.2962471544742584,0.2813701033592224,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8488889336585999,0.3056276738643646,0.2145814597606659,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.812842071056366,0.2660693824291229,0.2530865669250488,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7172175049781799,0.1806254833936691,0.8189457654953003,284.9082946777344,284.95001220703125,299.6505432128906,293.803955078125,298.47076416015625,297.5007629394531,284.9119567871094,1.0,0.4589000046253204,0.8337938189506531,0.8337938189506531,1.0,1.0,-2.4211537837982178,1.0908888578414917,1.3302648067474363,0.5411404967308044,0.9007205367088318,0.9007205367088318,0.0,97.91009521484376,115.0,48472.52734375,0.0,1209.9478759765625,1.0,280.05828857421875,283.4047241210937,296.8503723144531,300.0205383300781,293.1499938964844,293.1499938964844,280.3500061035156,37305.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296747207641602,1.0,0.0,0.0,3.458990812301636,3.459012508392334,7.983477985362697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.6103515625,0.0,1304.6639404296875,1895.4371337890625,0.0,2745.41796875,0.8571068644523621,1.0,0.0,3.0,1.0,0.0
17916660,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.5634692311286926,0.4556920528411865,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8402379155158997,0.3008798062801361,0.285571277141571,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8476277589797974,0.3090512752532959,0.2168167978525161,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8125799298286438,0.2700011730194092,0.2566547691822052,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7174721956253052,0.1836829632520675,0.832241415977478,285.086669921875,284.95001220703125,299.686279296875,293.7928161621094,298.4891662597656,297.5032958984375,285.08843994140625,1.0,0.4657674431800842,0.8316328525543213,0.8316328525543213,1.0,1.0,-2.457292556762696,1.108094334602356,1.3491982221603394,0.550253689289093,1.0,1.0,0.0,100.87866973876952,118.0,48304.42578125,0.0,1265.1129150390625,1.0,280.341552734375,283.5784912109375,296.7841186523437,299.8778381347656,293.1499938964844,293.1499938964844,280.04998779296875,33611.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241153955459595,1.0,0.0,0.0,3.564203977584839,3.564225912094116,8.47653609525878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5703125,0.0,1385.810546875,1895.4371337890625,0.0,2693.73681640625,0.8778493404388428,1.0,0.0,3.0,1.0,0.0
17916720,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.5634692311286926,0.4556920528411865,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8402379155158997,0.3008798062801361,0.285571277141571,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8476277589797974,0.3090512752532959,0.2168167978525161,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8125799298286438,0.2700011730194092,0.2566547691822052,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7174721956253052,0.1836829632520675,0.832241415977478,285.086669921875,284.95001220703125,299.686279296875,293.7928161621094,298.4891662597656,297.5032958984375,285.08843994140625,1.0,0.4657674431800842,0.8316328525543213,0.8316328525543213,1.0,1.0,-2.457292556762696,1.108094334602356,1.3491982221603394,0.550253689289093,1.0,1.0,0.0,100.87866973876952,118.0,48304.42578125,0.0,1265.1129150390625,1.0,280.341552734375,283.5784912109375,296.7841186523437,299.8778381347656,293.1499938964844,293.1499938964844,280.04998779296875,33611.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241153955459595,1.0,0.0,0.0,3.564203977584839,3.564225912094116,8.47653609525878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5703125,0.0,1385.810546875,1895.4371337890625,0.0,2693.73681640625,0.8778493404388428,1.0,0.0,3.0,1.0,0.0
17916780,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.5680683255195618,0.4623033404350281,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.840365469455719,0.3051405251026153,0.2898539304733276,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8465443849563599,0.3119679987430572,0.2190848588943481,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8124929070472717,0.2735901176929474,0.2602922022342682,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7179359793663025,0.1865528225898742,0.8460230827331543,284.9279479980469,284.95001220703125,299.7239074707031,293.7835693359375,298.5033874511719,297.4969177246094,284.929443359375,1.0,0.4726830422878265,0.8294719457626343,0.8294719457626343,1.0,1.0,-2.494035005569458,1.1255707740783691,1.3684642314910889,0.5595667362213135,0.9545060396194458,0.9545060396194458,0.0,103.8682098388672,106.0,49932.90625,0.0,1322.5791015625,1.0,280.0575561523437,283.3880615234375,296.83697509765625,300.0949401855469,293.1499938964844,293.1499938964844,279.75,35866.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385578393936157,1.0,0.0,0.0,3.582740306854248,3.582762718200684,8.564932727495034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8798828125,0.0,1421.919189453125,1895.4371337890625,0.0,2828.244140625,0.8836802840232849,1.0,0.0,3.0,1.0,0.0
17916840,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.5680683255195618,0.4623033404350281,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.840365469455719,0.3051405251026153,0.2898539304733276,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8465443849563599,0.3119679987430572,0.2190848588943481,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8124929070472717,0.2735901176929474,0.2602922022342682,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7179359793663025,0.1865528225898742,0.8460230827331543,284.9279479980469,284.95001220703125,299.7239074707031,293.7835693359375,298.5033874511719,297.4969177246094,284.929443359375,1.0,0.4726830422878265,0.8294719457626343,0.8294719457626343,1.0,1.0,-2.494035005569458,1.1255707740783691,1.3684642314910889,0.5595667362213135,0.9545060396194458,0.9545060396194458,0.0,103.8682098388672,106.0,49932.90625,0.0,1322.5791015625,1.0,280.0575561523437,283.3880615234375,296.83697509765625,300.0949401855469,293.1499938964844,293.1499938964844,279.75,35866.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385578393936157,1.0,0.0,0.0,3.582740306854248,3.582762718200684,8.564932727495034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8798828125,0.0,1421.919189453125,1895.4371337890625,0.0,2828.244140625,0.8836802840232849,1.0,0.0,3.0,1.0,0.0
17916900,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9990000128746032,0.5701203346252441,0.4613816440105438,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8425928950309753,0.3070516884326935,0.2917095720767975,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8481690287590027,0.3131535947322845,0.2199614644050598,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8145656585693359,0.2751727700233459,0.2618379592895508,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7199742197990417,0.1878225207328796,0.8519095778465271,284.82196044921875,284.95001220703125,299.74346923828125,293.7797241210937,298.5091857910156,297.4910583496094,284.8173522949219,1.0,0.4738581478595733,0.828391432762146,0.828391432762146,1.0,1.0,-2.505156278610229,1.1307653188705444,1.374390959739685,0.5624699592590332,0.8614321351051331,0.8614321351051331,0.0,103.98756408691406,106.0,50797.9140625,0.0,1336.9122314453125,1.0,279.8023376464844,283.2577514648437,296.8549499511719,300.2412109375,293.1499938964844,293.1499938964844,279.75,39277.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472707271575928,1.0,0.0,0.0,3.520256996154785,3.5202796459198,8.268791589216562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.4638671875,0.0,1381.1241455078125,1895.4371337890625,0.0,2909.71435546875,0.8703861832618713,1.0,0.0,3.0,1.0,0.0
17916960,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.5730056762695312,0.457408457994461,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8464965224266052,0.3089665472507477,0.2934305369853973,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.851479709148407,0.3143404126167297,0.2207217514514923,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8182005286216736,0.2767489552497864,0.2632494568824768,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7233416438102722,0.1890782415866851,0.8572463393211365,284.8647155761719,284.95001220703125,299.7635803222656,293.7763977050781,298.5181579589844,297.4906921386719,284.8711242675781,1.0,0.4739124178886413,0.8272030353546143,0.8272030353546143,1.0,1.0,-2.5114777088165283,1.1336441040039062,1.3778337240219116,0.564007043838501,0.8517025113105774,0.8517025113105774,0.0,103.1159210205078,109.0,50509.8828125,0.0,1341.0894775390625,1.0,279.7590026855469,283.3103332519531,296.8172302246094,300.1361999511719,293.1499938964844,293.1499938964844,280.04998779296875,40843.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498459458351135,1.0,0.0,0.0,3.392952919006348,3.392974376678467,7.681551892346761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.02685546875,0.0,1264.4678955078125,1895.4371337890625,0.0,2933.828125,0.8458718061447144,1.0,0.0,3.0,1.0,0.0
17917020,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.582085371017456,0.4534520208835602,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8527958393096924,0.3138134181499481,0.2976714670658111,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8566466569900513,0.3178893029689789,0.2229221016168594,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8238608241081238,0.2808172702789306,0.2667860388755798,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.728741466999054,0.1923038065433502,0.8705070614814758,285.0341186523437,284.95001220703125,299.8055419921875,293.7713928222656,298.5520935058594,297.5172424316406,285.0335693359375,1.0,0.4769769012928009,0.8248262405395508,0.8248262405395508,1.0,1.0,-2.534628391265869,1.1445404291152954,1.3900880813598633,0.5695303082466125,0.9868645071983336,0.9868645071983336,0.0,102.80340576171876,112.0,50278.640625,0.0,1368.9796142578125,1.0,280.0411071777344,283.4721374511719,296.74578857421875,299.9610290527344,293.1499938964844,293.1499938964844,279.75,33425.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402560949325562,1.0,0.0,0.0,3.5032448768615723,3.5032663345336914,8.189064715224958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.13671875,0.0,1321.54736328125,1895.4371337890625,0.0,2844.108154296875,0.8641490340232849,1.0,0.0,3.0,1.0,0.0
17917080,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.582085371017456,0.4534520208835602,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8527958393096924,0.3138134181499481,0.2976714670658111,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8566466569900513,0.3178893029689789,0.2229221016168594,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8238608241081238,0.2808172702789306,0.2667860388755798,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.728741466999054,0.1923038065433502,0.8705070614814758,285.0341186523437,284.95001220703125,299.8055419921875,293.7713928222656,298.5520935058594,297.5172424316406,285.0335693359375,1.0,0.4769769012928009,0.8248262405395508,0.8248262405395508,1.0,1.0,-2.534628391265869,1.1445404291152954,1.3900880813598633,0.5695303082466125,0.9868645071983336,0.9868645071983336,0.0,102.80340576171876,112.0,50278.640625,0.0,1368.9796142578125,1.0,280.0411071777344,283.4721374511719,296.74578857421875,299.9610290527344,293.1499938964844,293.1499938964844,279.75,33425.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402560949325562,1.0,0.0,0.0,3.5032448768615723,3.5032663345336914,8.189064715224958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.13671875,0.0,1321.54736328125,1895.4371337890625,0.0,2844.108154296875,0.8641490340232849,1.0,0.0,3.0,1.0,0.0
17917140,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5901148319244385,0.4524521231651306,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8574631214141846,0.3182634711265564,0.3020305931568146,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8601043820381165,0.3208993971347809,0.2251765877008438,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8279156684875488,0.284526526927948,0.2704364955425262,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7328841090202332,0.1953758001327514,0.8847123980522156,284.9073181152344,284.95001220703125,299.8500061035156,293.7687683105469,298.5804748535156,297.5316467285156,284.9111022949219,1.0,0.4811857044696808,0.8224493861198425,0.8224493861198425,1.0,1.0,-2.56282639503479,1.1578309535980225,1.4049954414367676,0.5765131115913391,0.8948323726654053,0.8948323726654053,0.0,103.4752426147461,115.0,51511.171875,0.0,1408.133544921875,1.0,279.75830078125,283.3232421875,296.8052673339844,300.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,37691.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514265418052673,1.0,0.0,0.0,3.4504218101501465,3.4504432678222656,7.943971809254435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.77099609375,0.0,1298.8577880859375,1895.4371337890625,0.0,2948.6337890625,0.8556088209152222,1.0,0.0,3.0,1.0,0.0
17917200,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5901148319244385,0.4524521231651306,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8574631214141846,0.3182634711265564,0.3020305931568146,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8601043820381165,0.3208993971347809,0.2251765877008438,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8279156684875488,0.284526526927948,0.2704364955425262,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7328841090202332,0.1953758001327514,0.8847123980522156,284.9073181152344,284.95001220703125,299.8500061035156,293.7687683105469,298.5804748535156,297.5316467285156,284.9111022949219,1.0,0.4811857044696808,0.8224493861198425,0.8224493861198425,1.0,1.0,-2.56282639503479,1.1578309535980225,1.4049954414367676,0.5765131115913391,0.8948323726654053,0.8948323726654053,0.0,103.4752426147461,115.0,51511.171875,0.0,1408.133544921875,1.0,279.75830078125,283.3232421875,296.8052673339844,300.16131591796875,293.1499938964844,293.1499938964844,280.04998779296875,37691.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514265418052673,1.0,0.0,0.0,3.4504218101501465,3.4504432678222656,7.943971809254435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.77099609375,0.0,1298.8577880859375,1895.4371337890625,0.0,2948.6337890625,0.8556088209152222,1.0,0.0,3.0,1.0,0.0
17917260,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.5985690951347351,0.453687310218811,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8607354164123535,0.3229933977127075,0.3063838183879852,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8621396422386169,0.3242570459842682,0.2274131774902343,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8306256532669067,0.2884313464164734,0.2740423679351806,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7357970476150513,0.1984913796186447,0.898593544960022,285.0746765136719,284.95001220703125,299.89678955078125,293.7682189941406,298.6114807128906,297.54852294921875,285.07574462890625,1.0,0.4861586689949035,0.8202051520347595,0.8202051520347595,1.0,1.0,-2.5932364463806152,1.172206163406372,1.4210304021835327,0.5840466022491455,1.0,1.0,0.0,104.83139038085938,118.0,51335.28515625,0.0,1454.008056640625,1.0,280.0413818359375,283.4869079589844,296.75537109375,300.0323791503906,293.1499938964844,293.1499938964844,279.75,33536.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451014161109924,1.0,0.0,0.0,3.559377908706665,3.559399604797364,8.453595796709124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.271484375,0.0,1380.2064208984375,1895.4371337890625,0.0,2889.41259765625,0.8767072558403015,1.0,0.0,3.0,1.0,0.0
17917320,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.5985690951347351,0.453687310218811,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8607354164123535,0.3229933977127075,0.3063838183879852,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8621396422386169,0.3242570459842682,0.2274131774902343,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8306256532669067,0.2884313464164734,0.2740423679351806,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7357970476150513,0.1984913796186447,0.898593544960022,285.0746765136719,284.95001220703125,299.89678955078125,293.7682189941406,298.6114807128906,297.54852294921875,285.07574462890625,1.0,0.4861586689949035,0.8202051520347595,0.8202051520347595,1.0,1.0,-2.5932364463806152,1.172206163406372,1.4210304021835327,0.5840466022491455,1.0,1.0,0.0,104.83139038085938,118.0,51335.28515625,0.0,1454.008056640625,1.0,280.0413818359375,283.4869079589844,296.75537109375,300.0323791503906,293.1499938964844,293.1499938964844,279.75,33536.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451014161109924,1.0,0.0,0.0,3.559377908706665,3.559399604797364,8.453595796709124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.271484375,0.0,1380.2064208984375,1895.4371337890625,0.0,2889.41259765625,0.8767072558403015,1.0,0.0,3.0,1.0,0.0
17917380,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6048405766487122,0.4578060507774353,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8617960214614868,0.3268000781536102,0.3103200495243072,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8619502186775208,0.3265890181064605,0.2293253690004348,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8312671780586243,0.291442722082138,0.2772177755832672,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7367208003997803,0.2008217871189117,0.9104321599006652,284.9193725585937,284.95001220703125,299.945556640625,293.76934814453125,298.6324157714844,297.5456848144531,284.9212341308594,1.0,0.4915856420993805,0.8179609179496765,0.8179609179496765,1.0,1.0,-2.6232566833496094,1.1863678693771362,1.4368888139724731,0.5915247201919556,0.9416255354881288,0.9416255354881288,0.0,106.97056579589844,121.0,52877.046875,0.0,1503.8153076171875,1.0,279.75762939453125,283.3028259277344,296.8158874511719,300.2550964355469,293.1499938964844,293.1499938964844,279.45001220703125,36285.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581324815750122,1.0,0.0,0.0,3.563706398010254,3.563728809356689,8.474169703731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.580078125,0.0,1404.8250732421875,1895.4371337890625,0.0,3011.490966796875,0.8797143697738647,1.0,0.0,3.0,1.0,0.0
17917440,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6048405766487122,0.4578060507774353,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8617960214614868,0.3268000781536102,0.3103200495243072,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8619502186775208,0.3265890181064605,0.2293253690004348,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8312671780586243,0.291442722082138,0.2772177755832672,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7367208003997803,0.2008217871189117,0.9104321599006652,284.9193725585937,284.95001220703125,299.945556640625,293.76934814453125,298.6324157714844,297.5456848144531,284.9212341308594,1.0,0.4915856420993805,0.8179609179496765,0.8179609179496765,1.0,1.0,-2.6232566833496094,1.1863678693771362,1.4368888139724731,0.5915247201919556,0.9416255354881288,0.9416255354881288,0.0,106.97056579589844,121.0,52877.046875,0.0,1503.8153076171875,1.0,279.75762939453125,283.3028259277344,296.8158874511719,300.2550964355469,293.1499938964844,293.1499938964844,279.45001220703125,36285.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581324815750122,1.0,0.0,0.0,3.563706398010254,3.563728809356689,8.474169703731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.580078125,0.0,1404.8250732421875,1895.4371337890625,0.0,3011.490966796875,0.8797143697738647,1.0,0.0,3.0,1.0,0.0
17917500,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9990000128746032,0.607097327709198,0.4611463546752929,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8612105846405029,0.3283926844596863,0.3119421899318695,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8607121109962463,0.3274151980876922,0.2299956828355789,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8305526971817017,0.2926407158374786,0.2784692049026489,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7361792325973511,0.2016893327236175,0.9149007797241212,284.8231201171875,284.95001220703125,299.9706115722656,293.7704772949219,298.6394348144531,297.5374450683594,284.8209228515625,1.0,0.4943225085735321,0.816838800907135,0.816838800907135,1.0,1.0,-2.636899471282959,1.192785382270813,1.444114089012146,0.5948923826217651,0.8531412482261658,0.8531412482261658,0.0,108.35028076171876,121.0,53731.37109375,0.0,1528.62255859375,1.0,279.5030212402344,283.1838073730469,296.8371276855469,300.4027404785156,293.1499938964844,293.1499938964844,279.45001220703125,39728.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658995032310486,1.0,0.0,0.0,3.492547512054444,3.4925696849823,8.139128908624116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.3544921875,0.0,1355.843994140625,1895.4371337890625,0.0,3084.34375,0.864568293094635,1.0,0.0,3.0,1.0,0.0
17917560,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.6091595888137817,0.4649643301963806,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8602243661880493,0.329967051744461,0.3134344220161438,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8590769171714783,0.3282362818717956,0.2305648475885391,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.829460084438324,0.2938054502010345,0.2795877754688263,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.73524409532547,0.2024817615747451,0.9186941385269164,284.8789978027344,284.95001220703125,299.99609375,293.7719421386719,298.6461181640625,297.52813720703125,284.8849182128906,1.0,0.4970436990261078,0.8155282139778137,0.8155282139778137,1.0,1.0,-2.6498665809631348,1.1988465785980225,1.4510200023651123,0.5980425477027893,0.8554701209068298,0.8554701209068298,0.0,109.8466796875,124.0,53569.828125,0.0,1553.2537841796875,1.0,279.4592590332031,283.2419738769531,296.8065795898437,300.30718994140625,293.1499938964844,293.1499938964844,279.75,40354.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679332137107849,1.0,0.0,0.0,3.379547595977783,3.3795690536499023,7.620973292432609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.34375,0.0,1248.1044921875,1895.4371337890625,0.0,3103.422119140625,0.8427454829216003,1.0,0.0,3.0,1.0,0.0
17917620,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.6146880984306335,0.4713567793369293,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8595905303955078,0.3339462876319885,0.3170334100723266,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8572930097579956,0.3308724462985992,0.2322588711977005,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8284724354743958,0.2968624532222748,0.2823465466499328,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7343286275863647,0.2045216560363769,0.9275773167610168,285.03668212890625,284.95001220703125,300.0482788085937,293.77593994140625,298.6682434082031,297.52459716796875,285.0359191894531,1.0,0.5025901794433594,0.8129069209098816,0.8129069209098816,1.0,1.0,-2.677894830703736,1.2119754552841189,1.4659192562103271,0.6048221588134766,0.9883965849876404,0.9883965849876404,0.0,112.59481048583984,127.0,53444.2265625,0.0,1605.025390625,1.0,279.7410583496094,283.3927001953125,296.7535705566406,300.1604309082031,293.1499938964844,293.1499938964844,279.45001220703125,33283.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592468500137329,1.0,0.0,0.0,3.4991278648376465,3.4991490840911865,8.169828902282461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4033203125,0.0,1316.3519287109375,1895.4371337890625,0.0,3021.941650390625,0.8630895018577576,1.0,0.0,3.0,1.0,0.0
17917680,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.6146880984306335,0.4713567793369293,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8595905303955078,0.3339462876319885,0.3170334100723266,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8572930097579956,0.3308724462985992,0.2322588711977005,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8284724354743958,0.2968624532222748,0.2823465466499328,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7343286275863647,0.2045216560363769,0.9275773167610168,285.03668212890625,284.95001220703125,300.0482788085937,293.77593994140625,298.6682434082031,297.52459716796875,285.0359191894531,1.0,0.5025901794433594,0.8129069209098816,0.8129069209098816,1.0,1.0,-2.677894830703736,1.2119754552841189,1.4659192562103271,0.6048221588134766,0.9883965849876404,0.9883965849876404,0.0,112.59481048583984,127.0,53444.2265625,0.0,1605.025390625,1.0,279.7410583496094,283.3927001953125,296.7535705566406,300.1604309082031,293.1499938964844,293.1499938964844,279.45001220703125,33283.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592468500137329,1.0,0.0,0.0,3.4991278648376465,3.4991490840911865,8.169828902282461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.4033203125,0.0,1316.3519287109375,1895.4371337890625,0.0,3021.941650390625,0.8630895018577576,1.0,0.0,3.0,1.0,0.0
17917740,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6185708045959473,0.4784838557243347,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8583990931510925,0.3372677564620971,0.3204720318317413,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8549712300300598,0.3327480554580688,0.2338215559720993,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8269746899604797,0.2993121743202209,0.2849506437778473,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7329320907592773,0.2060952186584472,0.9358128309249878,284.9090881347656,284.95001220703125,300.1019287109375,293.7811584472656,298.6839294433594,297.5082092285156,284.91229248046875,1.0,0.5081925988197327,0.8102856874465942,0.8102856874465942,1.0,1.0,-2.7054977416992188,1.2248677015304563,1.4806300401687622,0.6115350723266602,0.8968707919120789,0.8968707919120789,0.0,115.5740966796875,130.0,54680.30859375,0.0,1658.2303466796875,1.0,279.4583435058594,283.2425231933594,296.8168334960937,300.36968994140625,293.1499938964844,293.1499938964844,279.75,37525.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701932430267334,1.0,0.0,0.0,3.451115369796753,3.451136827468872,7.947165272526036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.92626953125,0.0,1298.3748779296875,1895.4371337890625,0.0,3124.623291015625,0.8556245565414429,1.0,0.0,3.0,1.0,0.0
17917800,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6185708045959473,0.4784838557243347,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8583990931510925,0.3372677564620971,0.3204720318317413,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8549712300300598,0.3327480554580688,0.2338215559720993,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8269746899604797,0.2993121743202209,0.2849506437778473,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7329320907592773,0.2060952186584472,0.9358128309249878,284.9090881347656,284.95001220703125,300.1019287109375,293.7811584472656,298.6839294433594,297.5082092285156,284.91229248046875,1.0,0.5081925988197327,0.8102856874465942,0.8102856874465942,1.0,1.0,-2.7054977416992188,1.2248677015304563,1.4806300401687622,0.6115350723266602,0.8968707919120789,0.8968707919120789,0.0,115.5740966796875,130.0,54680.30859375,0.0,1658.2303466796875,1.0,279.4583435058594,283.2425231933594,296.8168334960937,300.36968994140625,293.1499938964844,293.1499938964844,279.75,37525.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701932430267334,1.0,0.0,0.0,3.451115369796753,3.451136827468872,7.947165272526036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.92626953125,0.0,1298.3748779296875,1895.4371337890625,0.0,3124.623291015625,0.8556245565414429,1.0,0.0,3.0,1.0,0.0
17917860,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.6231455206871033,0.4856680035591125,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8572168350219727,0.3410591185092926,0.3239193558692932,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8526974320411682,0.3351744711399078,0.2353954017162323,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8254585266113281,0.3021464943885803,0.2875256836414337,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7314338684082031,0.2078665792942047,0.9435791373252868,285.0626525878906,284.95001220703125,300.15692138671875,293.7874755859375,298.705078125,297.5005798339844,285.0632019042969,1.0,0.5137397050857544,0.8075405955314636,0.8075405955314636,1.0,1.0,-2.7325897216796875,1.237489104270935,1.495100736618042,0.6180055737495422,1.0,1.0,0.0,118.5877456665039,133.0,54435.2109375,0.0,1711.8328857421875,1.0,279.74139404296875,283.3958740234375,296.7747802734375,300.2443542480469,293.1499938964844,293.1499938964844,279.45001220703125,33533.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640246391296387,1.0,0.0,0.0,3.5591673851013184,3.559189319610596,8.45259648940555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.146484375,0.0,1379.9683837890625,1895.4371337890625,0.0,3066.755859375,0.8766601085662842,1.0,0.0,3.0,1.0,0.0
17917920,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.6231455206871033,0.4856680035591125,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8572168350219727,0.3410591185092926,0.3239193558692932,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8526974320411682,0.3351744711399078,0.2353954017162323,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8254585266113281,0.3021464943885803,0.2875256836414337,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7314338684082031,0.2078665792942047,0.9435791373252868,285.0626525878906,284.95001220703125,300.15692138671875,293.7874755859375,298.705078125,297.5005798339844,285.0632019042969,1.0,0.5137397050857544,0.8075405955314636,0.8075405955314636,1.0,1.0,-2.7325897216796875,1.237489104270935,1.495100736618042,0.6180055737495422,1.0,1.0,0.0,118.5877456665039,133.0,54435.2109375,0.0,1711.8328857421875,1.0,279.74139404296875,283.3958740234375,296.7747802734375,300.2443542480469,293.1499938964844,293.1499938964844,279.45001220703125,33533.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640246391296387,1.0,0.0,0.0,3.5591673851013184,3.559189319610596,8.45259648940555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.146484375,0.0,1379.9683837890625,1895.4371337890625,0.0,3066.755859375,0.8766601085662842,1.0,0.0,3.0,1.0,0.0
17917980,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6261600255966187,0.4932495355606079,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8557312488555908,0.3442295789718628,0.3272351920604706,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8501357436180115,0.3368777632713318,0.2368546575307846,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8236556053161621,0.304405927658081,0.2899685502052307,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.729671835899353,0.2092096358537674,0.9508361220359802,284.911865234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7203063964844,297.4814147949219,284.9139404296875,1.0,0.5192597508430481,0.804795503616333,0.804795503616333,1.0,1.0,-2.7590997219085693,1.2497954368591309,1.5093042850494385,0.6243636012077332,0.9316275119781494,0.9316275119781494,0.0,121.74014282226562,136.0,55873.90625,0.0,1766.1748046875,1.0,279.45770263671875,283.2186279296875,296.835693359375,300.4627380371094,293.1499938964844,293.1499938964844,279.1499938964844,36652.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758273720741272,1.0,0.0,0.0,3.549315929412842,3.5493381023406982,8.405868925365212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.298828125,0.0,1392.380859375,1895.4371337890625,0.0,3177.46533203125,0.8767874240875244,1.0,0.0,3.0,1.0,0.0
17918040,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6261600255966187,0.4932495355606079,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8557312488555908,0.3442295789718628,0.3272351920604706,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8501357436180115,0.3368777632713318,0.2368546575307846,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8236556053161621,0.304405927658081,0.2899685502052307,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.729671835899353,0.2092096358537674,0.9508361220359802,284.911865234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7203063964844,297.4814147949219,284.9139404296875,1.0,0.5192597508430481,0.804795503616333,0.804795503616333,1.0,1.0,-2.7590997219085693,1.2497954368591309,1.5093042850494385,0.6243636012077332,0.9316275119781494,0.9316275119781494,0.0,121.74014282226562,136.0,55873.90625,0.0,1766.1748046875,1.0,279.45770263671875,283.2186279296875,296.835693359375,300.4627380371094,293.1499938964844,293.1499938964844,279.1499938964844,36652.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758273720741272,1.0,0.0,0.0,3.549315929412842,3.5493381023406982,8.405868925365212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.298828125,0.0,1392.380859375,1895.4371337890625,0.0,3177.46533203125,0.8767874240875244,1.0,0.0,3.0,1.0,0.0
17918100,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9990000128746032,0.6270563006401062,0.4976309239864349,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8544546961784363,0.3455958664417267,0.3286330997943878,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8483048677444458,0.3374790847301483,0.2373615950345993,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8222468495368958,0.3053206205368042,0.2909418046474457,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7283119559288025,0.2096900939941406,0.953493595123291,284.82159423828125,284.95001220703125,300.2414855957031,293.7987060546875,298.7259826660156,297.4680480957031,284.8209228515625,1.0,0.5219272971153259,0.8034229278564453,0.8034229278564453,1.0,1.0,-2.7710189819335938,1.255298733711243,1.515720248222351,0.6271774768829346,0.845163106918335,0.845163106918335,0.0,123.45762634277344,136.0,56640.5078125,0.0,1792.335693359375,1.0,279.2035217285156,283.1072998046875,296.8576354980469,300.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,40190.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827092051506042,1.0,0.0,0.0,3.46932315826416,3.469345092773437,8.031243510231434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.40234375,0.0,1335.5379638671875,1895.4371337890625,0.0,3241.964599609375,0.8597375154495239,1.0,0.0,3.0,1.0,0.0
