time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6279476881027222,0.5021446347236633,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8530581593513489,0.347003310918808,0.329948753118515,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8463567495346069,0.3381304740905761,0.2378005087375641,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8207111954689026,0.3062590360641479,0.2918296158313751,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7268142700195312,0.2101598680019378,0.9557446837425232,284.8842163085937,284.95001220703125,300.2701416015625,293.8028564453125,298.7322082519531,297.4554443359375,284.88873291015625,1.0,0.5245285630226135,0.8019754886627197,0.8019754886627197,1.0,1.0,-2.782324314117432,1.260489821434021,1.5218344926834106,0.6298033595085144,0.85331130027771,0.85331130027771,0.0,125.20478057861328,139.0,56455.046875,0.0,1817.9005126953125,1.0,279.1597595214844,283.16778564453125,296.8302001953125,300.510498046875,293.1499938964844,293.1499938964844,279.45001220703125,40172.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840209245681763,1.0,0.0,0.0,3.362924814224243,3.362946033477783,7.546188385276764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.64404296875,0.0,1230.9151611328125,1895.4371337890625,0.0,3254.250732421875,0.8389714956283569,1.0,0.0,3.0,1.0,0.0
17918220,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.631428062915802,0.509311854839325,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.851921021938324,0.3506876826286316,0.3332831561565399,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8442091345787048,0.3404299914836883,0.2392789721488952,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8191570043563843,0.3089030385017395,0.2942112386226654,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7251205444335938,0.211640328168869,0.9621012210845948,285.027099609375,284.95001220703125,300.3280944824219,293.8116760253906,298.7544860839844,297.4476623535156,285.02703857421875,1.0,0.5297433733940125,0.7990806698799133,0.7990806698799133,1.0,1.0,-2.807219982147217,1.2719650268554688,1.5352550745010376,0.6355862617492676,0.9747738242149352,0.9747738242149352,0.0,128.25914001464844,142.0,56266.01171875,0.0,1871.0731201171875,1.0,279.44000244140625,283.30889892578125,296.78857421875,300.3710632324219,293.1499938964844,293.1499938964844,279.1499938964844,33502.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752827644348145,1.0,0.0,0.0,3.476117849349976,3.4761388301849365,8.062733058977756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.419921875,0.0,1294.7572021484375,1895.4371337890625,0.0,3172.358642578125,0.8582701683044434,1.0,0.0,3.0,1.0,0.0
17918280,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.631428062915802,0.509311854839325,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.851921021938324,0.3506876826286316,0.3332831561565399,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8442091345787048,0.3404299914836883,0.2392789721488952,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8191570043563843,0.3089030385017395,0.2942112386226654,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7251205444335938,0.211640328168869,0.9621012210845948,285.027099609375,284.95001220703125,300.3280944824219,293.8116760253906,298.7544860839844,297.4476623535156,285.02703857421875,1.0,0.5297433733940125,0.7990806698799133,0.7990806698799133,1.0,1.0,-2.807219982147217,1.2719650268554688,1.5352550745010376,0.6355862617492676,0.9747738242149352,0.9747738242149352,0.0,128.25914001464844,142.0,56266.01171875,0.0,1871.0731201171875,1.0,279.44000244140625,283.30889892578125,296.78857421875,300.3710632324219,293.1499938964844,293.1499938964844,279.1499938964844,33502.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752827644348145,1.0,0.0,0.0,3.476117849349976,3.4761388301849365,8.062733058977756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.419921875,0.0,1294.7572021484375,1895.4371337890625,0.0,3172.358642578125,0.8582701683044434,1.0,0.0,3.0,1.0,0.0
17918340,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6334010362625122,0.5168113112449646,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8505067825317383,0.3537367284297943,0.3364556431770324,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8417872786521912,0.3419863581657409,0.2406117916107177,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8173385262489319,0.3109701871871948,0.2964457273483276,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7232300639152527,0.2127286046743393,0.9680957198143004,284.9114990234375,284.95001220703125,300.3866882324219,293.8210144042969,298.7707824707031,297.4286499023437,284.9144897460937,1.0,0.5349211096763611,0.7961857914924622,0.7961857914924622,1.0,1.0,-2.831541061401367,1.2831250429153442,1.5484161376953125,0.6412643194198608,0.888151228427887,0.888151228427887,0.0,131.43646240234375,130.0,57407.44140625,0.0,1924.777099609375,1.0,279.1586303710937,283.1697998046875,296.8515319824219,300.57598876953125,293.1499938964844,293.1499938964844,279.45001220703125,37683.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850541710853577,1.0,0.0,0.0,3.418498516082764,3.418519735336304,7.797656849106716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.27734375,0.0,1267.3013916015625,1895.4371337890625,0.0,3263.926025390625,0.8485658764839172,1.0,0.0,3.0,1.0,0.0
17918400,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6334010362625122,0.5168113112449646,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8505067825317383,0.3537367284297943,0.3364556431770324,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8417872786521912,0.3419863581657409,0.2406117916107177,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8173385262489319,0.3109701871871948,0.2964457273483276,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7232300639152527,0.2127286046743393,0.9680957198143004,284.9114990234375,284.95001220703125,300.3866882324219,293.8210144042969,298.7707824707031,297.4286499023437,284.9144897460937,1.0,0.5349211096763611,0.7961857914924622,0.7961857914924622,1.0,1.0,-2.831541061401367,1.2831250429153442,1.5484161376953125,0.6412643194198608,0.888151228427887,0.888151228427887,0.0,131.43646240234375,130.0,57407.44140625,0.0,1924.777099609375,1.0,279.1586303710937,283.1697998046875,296.8515319824219,300.57598876953125,293.1499938964844,293.1499938964844,279.45001220703125,37683.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850541710853577,1.0,0.0,0.0,3.418498516082764,3.418519735336304,7.797656849106716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.27734375,0.0,1267.3013916015625,1895.4371337890625,0.0,3263.926025390625,0.8485658764839172,1.0,0.0,3.0,1.0,0.0
17918460,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6376908421516418,0.5116598010063171,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8557908535003662,0.357252299785614,0.3395214378833771,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8458594679832458,0.3440652191638946,0.2418608516454696,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8217207193374634,0.3134144246578216,0.298531025648117,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7266561985015869,0.2140436470508575,0.973169445991516,285.0343322753906,284.95001220703125,300.44580078125,293.830810546875,298.7967529296875,297.4276733398437,285.0323486328125,1.0,0.5346389412879944,0.7931919097900391,0.7931919097900391,1.0,1.0,-2.839160680770874,1.2861610651016235,1.55299973487854,0.6427379846572876,1.0,1.0,0.0,130.15530395507812,133.0,56994.30078125,0.0,1930.7418212890625,1.0,279.4414367675781,283.29644775390625,296.8154296875,300.4496459960937,293.1499938964844,293.1499938964844,279.1499938964844,33163.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878535270690918,1.0,0.0,0.0,3.5358986854553223,3.5359201431274414,8.342436785824248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.42578125,0.0,1353.0936279296875,1895.4371337890625,0.0,3202.85205078125,0.8711926341056824,1.0,0.0,3.0,1.0,0.0
17918520,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6376908421516418,0.5116598010063171,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8557908535003662,0.357252299785614,0.3395214378833771,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8458594679832458,0.3440652191638946,0.2418608516454696,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8217207193374634,0.3134144246578216,0.298531025648117,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7266561985015869,0.2140436470508575,0.973169445991516,285.0343322753906,284.95001220703125,300.44580078125,293.830810546875,298.7967529296875,297.4276733398437,285.0323486328125,1.0,0.5346389412879944,0.7931919097900391,0.7931919097900391,1.0,1.0,-2.839160680770874,1.2861610651016235,1.55299973487854,0.6427379846572876,1.0,1.0,0.0,130.15530395507812,133.0,56994.30078125,0.0,1930.7418212890625,1.0,279.4414367675781,283.29644775390625,296.8154296875,300.4496459960937,293.1499938964844,293.1499938964844,279.1499938964844,33163.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878535270690918,1.0,0.0,0.0,3.5358986854553223,3.5359201431274414,8.342436785824248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.42578125,0.0,1353.0936279296875,1895.4371337890625,0.0,3202.85205078125,0.8711926341056824,1.0,0.0,3.0,1.0,0.0
17918580,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6423296928405762,0.5099119544029236,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8591343760490417,0.3601160943508148,0.3424125611782074,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8480024337768555,0.3453821837902069,0.2429492026567459,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8242446184158325,0.3152638375759125,0.300453245639801,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7285223007202148,0.214983269572258,0.9779403805732728,284.8968505859375,284.95001220703125,300.5052795410156,293.8409118652344,298.82244873046875,297.42596435546875,284.8991394042969,1.0,0.5361984968185425,0.7901980876922607,0.7901980876922607,1.0,1.0,-2.84987735748291,1.2907352447509766,1.559141993522644,0.6446865797042847,0.8994606733322144,0.8994606733322144,0.0,130.01397705078125,136.0,57984.94921875,0.0,1947.2647705078125,1.0,279.1591491699219,283.1410827636719,296.87066650390625,300.63629150390625,293.1499938964844,293.1499938964844,279.45001220703125,37699.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882589340209961,1.0,0.0,0.0,3.4786524772644043,3.4786741733551025,8.074495099208434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2578125,0.0,1327.2239990234375,1895.4371337890625,0.0,3293.92138671875,0.8619704246520996,1.0,0.0,3.0,1.0,0.0
17918640,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6423296928405762,0.5099119544029236,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8591343760490417,0.3601160943508148,0.3424125611782074,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8480024337768555,0.3453821837902069,0.2429492026567459,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8242446184158325,0.3152638375759125,0.300453245639801,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7285223007202148,0.214983269572258,0.9779403805732728,284.8968505859375,284.95001220703125,300.5052795410156,293.8409118652344,298.82244873046875,297.42596435546875,284.8991394042969,1.0,0.5361984968185425,0.7901980876922607,0.7901980876922607,1.0,1.0,-2.84987735748291,1.2907352447509766,1.559141993522644,0.6446865797042847,0.8994606733322144,0.8994606733322144,0.0,130.01397705078125,136.0,57984.94921875,0.0,1947.2647705078125,1.0,279.1591491699219,283.1410827636719,296.87066650390625,300.63629150390625,293.1499938964844,293.1499938964844,279.45001220703125,37699.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882589340209961,1.0,0.0,0.0,3.4786524772644043,3.4786741733551025,8.074495099208434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2578125,0.0,1327.2239990234375,1895.4371337890625,0.0,3293.92138671875,0.8619704246520996,1.0,0.0,3.0,1.0,0.0
17918700,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.644940972328186,0.5104441046714783,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8599786162376404,0.3617595136165619,0.3437943458557129,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.848257303237915,0.346270352602005,0.2434307187795639,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8247354030609131,0.316357284784317,0.3013429641723633,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7287754416465759,0.2155566960573196,0.9800649881362916,285.0271301269531,284.95001220703125,300.5350952148437,293.84600830078125,298.83697509765625,297.427978515625,285.03277587890625,1.0,0.5373305678367615,0.7887011766433716,0.7887011766433716,1.0,1.0,-2.8563754558563232,1.2935606241226196,1.5628149509429932,0.6459614038467407,0.988918125629425,0.988918125629425,0.0,130.41299438476562,136.0,57304.30078125,0.0,1959.6954345703125,1.0,279.3981628417969,283.2835388183594,296.8211364746094,300.437255859375,293.1499938964844,293.1499938964844,279.45001220703125,34418.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882855236530304,1.0,0.0,0.0,3.5152156352996826,3.5152370929718018,8.245124831773865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.1923828125,0.0,1340.892578125,1895.4371337890625,0.0,3243.33251953125,0.8690471649169922,1.0,0.0,3.0,1.0,0.0
17918760,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.6478024125099182,0.5108513832092285,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8611338138580322,0.3635967969894409,0.3454717993736267,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8488510251045227,0.3473743498325348,0.2441565096378326,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8255048394203186,0.3176223337650299,0.3024893403053283,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7292807698249817,0.2162638455629348,0.983055293560028,285.0390625,284.95001220703125,300.5649108886719,293.8511657714844,298.85308837890625,297.43280029296875,285.0390930175781,1.0,0.5387220978736877,0.7873458862304688,0.7873458862304688,1.0,1.0,-2.864722490310669,1.2972981929779053,1.5674242973327637,0.6477429270744324,1.0,1.0,0.0,130.84458923339844,139.0,57529.65234375,0.0,1975.3389892578125,1.0,279.4412536621094,283.28839111328125,296.8334655761719,300.49920654296875,293.1499938964844,293.1499938964844,279.1499938964844,33773.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811473250389099,1.0,0.0,0.0,3.573729991912842,3.573751926422119,8.521906806890911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.353515625,0.0,1397.0186767578125,1895.4371337890625,0.0,3227.331787109375,0.8801950812339783,1.0,0.0,3.0,1.0,0.0
17918820,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6514396667480469,0.5139921307563782,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8618311285972595,0.3664797246456146,0.3484482765197754,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8484327793121338,0.3486730754375458,0.2452808320522308,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8255848288536072,0.319436103105545,0.3044439852237701,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.72903972864151,0.2171728312969207,0.9880387187004088,284.9020080566406,284.95001220703125,300.62457275390625,293.8614501953125,298.8756103515625,297.4247741699219,284.9040832519531,1.0,0.5419741272926331,0.7846353054046631,0.7846353054046631,1.0,1.0,-2.881766557693481,1.304914474487305,1.5768520832061768,0.651459813117981,0.9180142879486084,0.9180142879486084,0.0,132.43580627441406,142.0,58731.453125,0.0,2011.018310546875,1.0,279.1585693359375,283.1279602050781,296.8921813964844,300.7015686035156,293.1499938964844,293.1499938964844,278.8500061035156,37336.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909181952476501,1.0,0.0,0.0,3.534830093383789,3.534852266311645,8.337394774571294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3623046875,0.0,1382.222900390625,1895.4371337890625,0.0,3318.79345703125,0.8741684556007385,1.0,0.0,3.0,1.0,0.0
17918880,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6514396667480469,0.5139921307563782,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8618311285972595,0.3664797246456146,0.3484482765197754,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8484327793121338,0.3486730754375458,0.2452808320522308,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8255848288536072,0.319436103105545,0.3044439852237701,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.72903972864151,0.2171728312969207,0.9880387187004088,284.9020080566406,284.95001220703125,300.62457275390625,293.8614501953125,298.8756103515625,297.4247741699219,284.9040832519531,1.0,0.5419741272926331,0.7846353054046631,0.7846353054046631,1.0,1.0,-2.881766557693481,1.304914474487305,1.5768520832061768,0.651459813117981,0.9180142879486084,0.9180142879486084,0.0,132.43580627441406,142.0,58731.453125,0.0,2011.018310546875,1.0,279.1585693359375,283.1279602050781,296.8921813964844,300.7015686035156,293.1499938964844,293.1499938964844,278.8500061035156,37336.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909181952476501,1.0,0.0,0.0,3.534830093383789,3.534852266311645,8.337394774571294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3623046875,0.0,1382.222900390625,1895.4371337890625,0.0,3318.79345703125,0.8741684556007385,1.0,0.0,3.0,1.0,0.0
17918940,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.653844952583313,0.5195167660713196,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.860830545425415,0.3691093921661377,0.3509572446346283,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8463276624679565,0.3496726453304291,0.2460009455680847,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8241034150123596,0.3209754526615143,0.3059441745281219,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7273628115653992,0.2178048342466354,0.9912288784980774,284.88922119140625,284.95001220703125,300.68408203125,293.87164306640625,298.8938903808594,297.4091491699219,284.8921203613281,1.0,0.5455353856086731,0.7819247245788574,0.7819247245788574,1.0,1.0,-2.8979246616363525,1.3120890855789185,1.585835576057434,0.6549022197723389,0.8482215404510498,0.8482215404510498,0.0,134.73419189453125,145.0,59143.609375,0.0,2049.099853515625,1.0,278.8602905273437,283.09002685546875,296.8895568847656,300.739501953125,293.1499938964844,293.1499938964844,279.1499938964844,40099.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971478939056396,1.0,0.0,0.0,3.340031623840332,3.340052604675293,7.443795766448602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5927734375,0.0,1208.714111328125,1895.4371337890625,0.0,3376.98388671875,0.8338851928710938,1.0,0.0,3.0,1.0,0.0
17919000,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.653844952583313,0.5195167660713196,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.860830545425415,0.3691093921661377,0.3509572446346283,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8463276624679565,0.3496726453304291,0.2460009455680847,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8241034150123596,0.3209754526615143,0.3059441745281219,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7273628115653992,0.2178048342466354,0.9912288784980774,284.88922119140625,284.95001220703125,300.68408203125,293.87164306640625,298.8938903808594,297.4091491699219,284.8921203613281,1.0,0.5455353856086731,0.7819247245788574,0.7819247245788574,1.0,1.0,-2.8979246616363525,1.3120890855789185,1.585835576057434,0.6549022197723389,0.8482215404510498,0.8482215404510498,0.0,134.73419189453125,145.0,59143.609375,0.0,2049.099853515625,1.0,278.8602905273437,283.09002685546875,296.8895568847656,300.739501953125,293.1499938964844,293.1499938964844,279.1499938964844,40099.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971478939056396,1.0,0.0,0.0,3.340031623840332,3.340052604675293,7.443795766448602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.5927734375,0.0,1208.714111328125,1895.4371337890625,0.0,3376.98388671875,0.8338851928710938,1.0,0.0,3.0,1.0,0.0
17919060,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.657695472240448,0.5242348909378052,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8608400225639343,0.3726636171340942,0.354156345129013,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8452971577644348,0.3517020344734192,0.247288778424263,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8235230445861816,0.3233137130737304,0.3080247640609741,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7264435887336731,0.2189827710390091,0.9961432218551636,285.0192565917969,284.95001220703125,300.7433166503906,293.8816223144531,298.9205322265625,297.4089660644531,285.0190734863281,1.0,0.5494616627693176,0.7789500951766968,0.7789500951766968,1.0,1.0,-2.917391300201416,1.32077956199646,1.596611738204956,0.6590771675109863,0.9594703912734984,0.9594703912734984,0.0,136.92733764648438,148.0,58870.5703125,0.0,2092.63134765625,1.0,279.1397705078125,283.22296142578125,296.85614013671875,300.60321044921875,293.1499938964844,293.1499938964844,278.8500061035156,33688.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881364464759827,1.0,0.0,0.0,3.446154356002808,3.446175098419189,7.924333544906403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.646484375,0.0,1266.3316650390625,1895.4371337890625,0.0,3292.775634765625,0.8516436219215393,1.0,0.0,3.0,1.0,0.0
17919120,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.657695472240448,0.5242348909378052,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8608400225639343,0.3726636171340942,0.354156345129013,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8452971577644348,0.3517020344734192,0.247288778424263,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8235230445861816,0.3233137130737304,0.3080247640609741,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7264435887336731,0.2189827710390091,0.9961432218551636,285.0192565917969,284.95001220703125,300.7433166503906,293.8816223144531,298.9205322265625,297.4089660644531,285.0190734863281,1.0,0.5494616627693176,0.7789500951766968,0.7789500951766968,1.0,1.0,-2.917391300201416,1.32077956199646,1.596611738204956,0.6590771675109863,0.9594703912734984,0.9594703912734984,0.0,136.92733764648438,148.0,58870.5703125,0.0,2092.63134765625,1.0,279.1397705078125,283.22296142578125,296.85614013671875,300.60321044921875,293.1499938964844,293.1499938964844,278.8500061035156,33688.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881364464759827,1.0,0.0,0.0,3.446154356002808,3.446175098419189,7.924333544906403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.646484375,0.0,1266.3316650390625,1895.4371337890625,0.0,3292.775634765625,0.8516436219215393,1.0,0.0,3.0,1.0,0.0
17919180,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.6598131656646729,0.5301323533058167,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8600550293922424,0.3755500912666321,0.357151061296463,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8434962630271912,0.3529689908027649,0.2483990043401718,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8222337365150452,0.3250561058521271,0.3099279999732971,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7249407768249512,0.2197592407464981,1.0006307363510132,284.91534423828125,284.95001220703125,300.80206298828125,293.8912658691406,298.9393310546875,297.39501953125,284.9178161621094,1.0,0.5536302924156189,0.7759755253791809,0.7759755253791809,1.0,1.0,-2.937098503112793,1.3295400142669678,1.6075584888458252,0.6633618474006653,0.8783293962478638,0.8783293962478638,0.0,139.5228271484375,151.0,59889.58203125,0.0,2139.111328125,1.0,278.85919189453125,283.0956420898437,296.9166259765625,300.7997436523437,293.1499938964844,293.1499938964844,279.1499938964844,37771.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968241810798645,1.0,0.0,0.0,3.3772852420806885,3.3773062229156494,7.610773877786414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.189453125,0.0,1228.04638671875,1895.4371337890625,0.0,3373.963134765625,0.8396247625350952,1.0,0.0,3.0,1.0,0.0
17919240,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.6598131656646729,0.5301323533058167,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8600550293922424,0.3755500912666321,0.357151061296463,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8434962630271912,0.3529689908027649,0.2483990043401718,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8222337365150452,0.3250561058521271,0.3099279999732971,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7249407768249512,0.2197592407464981,1.0006307363510132,284.91534423828125,284.95001220703125,300.80206298828125,293.8912658691406,298.9393310546875,297.39501953125,284.9178161621094,1.0,0.5536302924156189,0.7759755253791809,0.7759755253791809,1.0,1.0,-2.937098503112793,1.3295400142669678,1.6075584888458252,0.6633618474006653,0.8783293962478638,0.8783293962478638,0.0,139.5228271484375,151.0,59889.58203125,0.0,2139.111328125,1.0,278.85919189453125,283.0956420898437,296.9166259765625,300.7997436523437,293.1499938964844,293.1499938964844,279.1499938964844,37771.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968241810798645,1.0,0.0,0.0,3.3772852420806885,3.3773062229156494,7.610773877786414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.189453125,0.0,1228.04638671875,1895.4371337890625,0.0,3373.963134765625,0.8396247625350952,1.0,0.0,3.0,1.0,0.0
17919300,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6611462831497192,0.5333869457244873,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8594540357589722,0.377195656299591,0.3585816621780395,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8423901796340942,0.3538176715373993,0.2488914877176284,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8213889002799988,0.3260875642299652,0.3108057975769043,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7239933609962463,0.2202362865209579,1.0025396347045898,285.0343322753906,284.95001220703125,300.8312072753906,293.8959350585937,298.950439453125,297.3912658691406,285.0384216308594,1.0,0.5557352304458618,0.7744882106781006,0.7744882106781006,1.0,1.0,-2.946669578552246,1.333781361579895,1.6128883361816406,0.6653866767883301,0.9654752016067504,0.9654752016067504,0.0,140.91397094726562,151.0,59355.16796875,0.0,2162.548828125,1.0,279.0945739746094,283.2235717773437,296.87237548828125,300.6148681640625,293.1499938964844,293.1499938964844,279.1499938964844,34025.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918041586875916,1.0,0.0,0.0,3.4278693199157715,3.4278900623321533,7.840465059416601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.06640625,0.0,1250.783447265625,1895.4371337890625,0.0,3327.075927734375,0.8490374088287354,1.0,0.0,3.0,1.0,0.0
17919360,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.6626650094985962,0.5361610054969788,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8593062162399292,0.3789752721786499,0.3602581918239593,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8417485952377319,0.3548138439655304,0.2495841234922409,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8209547400474548,0.3272370398044586,0.311894416809082,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7234071493148804,0.2208042740821838,1.0051319599151611,285.03515625,284.95001220703125,300.86016845703125,293.90045166015625,298.9627380371094,297.3899841308594,285.03375244140625,1.0,0.5579079985618591,0.7729028463363647,0.7729028463363647,1.0,1.0,-2.957275152206421,1.3384872674942017,1.6187880039215088,0.6676537990570068,0.9956027269363404,0.9956027269363404,0.0,142.2001953125,154.0,59699.0234375,0.0,2187.392822265625,1.0,279.14080810546875,283.21783447265625,296.8858947753906,300.68475341796875,293.1499938964844,293.1499938964844,278.8500061035156,32975.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905619382858276,1.0,0.0,0.0,3.501633644104004,3.501654863357544,8.18153353066009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.498046875,0.0,1316.68408203125,1895.4371337890625,0.0,3315.462646484375,0.8634414076805115,1.0,0.0,3.0,1.0,0.0
17919420,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6636692881584167,0.5430408120155334,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8579526543617249,0.3816939890384674,0.3631339371204376,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8394144177436829,0.3558609187602997,0.2505708336830139,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8191179037094116,0.3287807703018188,0.3136475682258606,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7213890552520752,0.2213989198207855,1.0089645385742188,284.90460205078125,284.95001220703125,300.9175109863281,293.90899658203125,298.9780578613281,297.3711242675781,284.9071044921875,1.0,0.5622501969337463,0.7697322368621826,0.7697322368621826,1.0,1.0,-2.976905345916748,1.3470981121063232,1.6298073530197144,0.6718229651451111,0.8984530568122864,0.8984530568122864,0.0,145.16160583496094,142.0,60854.40625,0.0,2236.747802734375,1.0,278.8583374023437,283.06524658203125,296.94158935546875,300.8876037597656,293.1499938964844,293.1499938964844,279.1499938964844,37429.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006655812263489,1.0,0.0,0.0,3.455440759658813,3.4554622173309326,7.967099122652144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8779296875,0.0,1302.003662109375,1895.4371337890625,0.0,3409.7880859375,0.8564762473106384,1.0,0.0,3.0,1.0,0.0
17919480,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6636692881584167,0.5430408120155334,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8579526543617249,0.3816939890384674,0.3631339371204376,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8394144177436829,0.3558609187602997,0.2505708336830139,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8191179037094116,0.3287807703018188,0.3136475682258606,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7213890552520752,0.2213989198207855,1.0089645385742188,284.90460205078125,284.95001220703125,300.9175109863281,293.90899658203125,298.9780578613281,297.3711242675781,284.9071044921875,1.0,0.5622501969337463,0.7697322368621826,0.7697322368621826,1.0,1.0,-2.976905345916748,1.3470981121063232,1.6298073530197144,0.6718229651451111,0.8984530568122864,0.8984530568122864,0.0,145.16160583496094,142.0,60854.40625,0.0,2236.747802734375,1.0,278.8583374023437,283.06524658203125,296.94158935546875,300.8876037597656,293.1499938964844,293.1499938964844,279.1499938964844,37429.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006655812263489,1.0,0.0,0.0,3.455440759658813,3.4554622173309326,7.967099122652144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8779296875,0.0,1302.003662109375,1895.4371337890625,0.0,3409.7880859375,0.8564762473106384,1.0,0.0,3.0,1.0,0.0
17919540,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6669602394104004,0.5376077890396118,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8629839420318604,0.3849604725837707,0.3659323453903198,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8430612087249756,0.3574987649917602,0.2514923214912414,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8230248093605042,0.3307604491710663,0.3152691721916199,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7243022322654724,0.2222455143928527,1.0118616819381714,285.0243835449219,284.95001220703125,300.9739074707031,293.9168395996094,299.0022888183594,297.3702087402344,285.0227355957031,1.0,0.5612775087356567,0.7665615677833557,0.7665615677833557,1.0,1.0,-2.980299234390259,1.347858428955078,1.6324409246444702,0.6719634532928467,1.0,1.0,0.0,143.5599365234375,145.0,60304.40234375,0.0,2234.584716796875,1.0,279.1416320800781,283.193115234375,296.90289306640625,300.7494506835937,293.1499938964844,293.1499938964844,278.8500061035156,33510.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894517719745636,1.0,0.0,0.0,3.559161424636841,3.559183359146118,8.45256806769612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.2255859375,0.0,1379.7899169921875,1895.4371337890625,0.0,3352.43017578125,0.8766976594924927,1.0,0.0,3.0,1.0,0.0
17919600,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6669602394104004,0.5376077890396118,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8629839420318604,0.3849604725837707,0.3659323453903198,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8430612087249756,0.3574987649917602,0.2514923214912414,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8230248093605042,0.3307604491710663,0.3152691721916199,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7243022322654724,0.2222455143928527,1.0118616819381714,285.0243835449219,284.95001220703125,300.9739074707031,293.9168395996094,299.0022888183594,297.3702087402344,285.0227355957031,1.0,0.5612775087356567,0.7665615677833557,0.7665615677833557,1.0,1.0,-2.980299234390259,1.347858428955078,1.6324409246444702,0.6719634532928467,1.0,1.0,0.0,143.5599365234375,145.0,60304.40234375,0.0,2234.584716796875,1.0,279.1416320800781,283.193115234375,296.90289306640625,300.7494506835937,293.1499938964844,293.1499938964844,278.8500061035156,33510.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894517719745636,1.0,0.0,0.0,3.559161424636841,3.559183359146118,8.45256806769612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.2255859375,0.0,1379.7899169921875,1895.4371337890625,0.0,3352.43017578125,0.8766976594924927,1.0,0.0,3.0,1.0,0.0
17919660,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.6705285310745239,0.5357474684715271,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8660650253295898,0.3875917494297027,0.3685963451862335,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8448454737663269,0.3584213554859161,0.2522956132888794,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8251329660415649,0.3321752846240997,0.3167714476585388,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7256892323493958,0.2227426618337631,1.014604568481445,284.8924865722656,284.95001220703125,301.0291748046875,293.923828125,299.02520751953125,297.3677978515625,284.8947448730469,1.0,0.5622496008872986,0.7634412050247192,0.7634412050247192,1.0,1.0,-2.987322807312012,1.3504111766815186,1.6369117498397827,0.6727114915847778,0.8999348282814026,0.8999348282814026,0.0,143.2302703857422,148.0,61193.96484375,0.0,2245.33203125,1.0,278.8588562011719,283.04327392578125,296.95001220703125,300.9225769042969,293.1499938964844,293.1499938964844,278.54998779296875,37927.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033277630805968,1.0,0.0,0.0,3.493288516998291,3.4933104515075684,8.142583283188287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.228515625,0.0,1343.7071533203125,1895.4371337890625,0.0,3434.583740234375,0.8653415441513062,1.0,0.0,3.0,1.0,0.0
17919720,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.6705285310745239,0.5357474684715271,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8660650253295898,0.3875917494297027,0.3685963451862335,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8448454737663269,0.3584213554859161,0.2522956132888794,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8251329660415649,0.3321752846240997,0.3167714476585388,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7256892323493958,0.2227426618337631,1.014604568481445,284.8924865722656,284.95001220703125,301.0291748046875,293.923828125,299.02520751953125,297.3677978515625,284.8947448730469,1.0,0.5622496008872986,0.7634412050247192,0.7634412050247192,1.0,1.0,-2.987322807312012,1.3504111766815186,1.6369117498397827,0.6727114915847778,0.8999348282814026,0.8999348282814026,0.0,143.2302703857422,148.0,61193.96484375,0.0,2245.33203125,1.0,278.8588562011719,283.04327392578125,296.95001220703125,300.9225769042969,293.1499938964844,293.1499938964844,278.54998779296875,37927.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033277630805968,1.0,0.0,0.0,3.493288516998291,3.4933104515075684,8.142583283188287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.228515625,0.0,1343.7071533203125,1895.4371337890625,0.0,3434.583740234375,0.8653415441513062,1.0,0.0,3.0,1.0,0.0
17919780,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6732591390609741,0.5377725958824158,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8668129444122314,0.3901348412036896,0.3709481358528137,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8443906903266907,0.3592197597026825,0.2528209984302521,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8251291513442993,0.3334635198116302,0.3179641366004944,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7252074480056763,0.2231065779924392,1.0162572860717771,284.8918151855469,284.95001220703125,301.08319091796875,293.9298400878906,299.0449523925781,297.3605651855469,284.89385986328125,1.0,0.5641201138496399,0.7603209018707275,0.7603209018707275,1.0,1.0,-2.9966328144073486,1.3540163040161133,1.6426165103912354,0.6740962862968445,0.8377683758735657,0.8377683758735657,0.0,144.23239135742188,151.0,61389.8046875,0.0,2266.990234375,1.0,278.5608215332031,283.0167236328125,296.9411315917969,300.9379577636719,293.1499938964844,293.1499938964844,278.8500061035156,40100.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080038070678712,1.0,0.0,0.0,3.291548252105713,3.291568756103516,7.229258471852518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0498046875,0.0,1163.67578125,1895.4371337890625,0.0,3478.069091796875,0.8231390714645386,1.0,0.0,3.0,1.0,0.0
17919840,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6732591390609741,0.5377725958824158,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8668129444122314,0.3901348412036896,0.3709481358528137,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8443906903266907,0.3592197597026825,0.2528209984302521,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8251291513442993,0.3334635198116302,0.3179641366004944,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7252074480056763,0.2231065779924392,1.0162572860717771,284.8918151855469,284.95001220703125,301.08319091796875,293.9298400878906,299.0449523925781,297.3605651855469,284.89385986328125,1.0,0.5641201138496399,0.7603209018707275,0.7603209018707275,1.0,1.0,-2.9966328144073486,1.3540163040161133,1.6426165103912354,0.6740962862968445,0.8377683758735657,0.8377683758735657,0.0,144.23239135742188,151.0,61389.8046875,0.0,2266.990234375,1.0,278.5608215332031,283.0167236328125,296.9411315917969,300.9379577636719,293.1499938964844,293.1499938964844,278.8500061035156,40100.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080038070678712,1.0,0.0,0.0,3.291548252105713,3.291568756103516,7.229258471852518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0498046875,0.0,1163.67578125,1895.4371337890625,0.0,3478.069091796875,0.8231390714645386,1.0,0.0,3.0,1.0,0.0
17919900,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6752170920372009,0.5389701724052429,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8672763705253601,0.391816109418869,0.3723696172237396,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8442777991294861,0.360061377286911,0.2532774806022644,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8252013921737671,0.3344553112983703,0.3187620341777801,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7250258326530457,0.2235258817672729,1.0176970958709717,285.01373291015625,284.95001220703125,301.1096496582031,293.9324645996094,299.0579528808594,297.36297607421875,285.0167236328125,1.0,0.5653576850891113,0.7587606906890869,0.7587606906890869,1.0,1.0,-3.0030159950256348,1.35663902759552,1.6463768482208252,0.6752018928527832,0.9193192720413208,0.9193192720413208,0.0,144.86080932617188,151.0,60776.98046875,0.0,2281.60986328125,1.0,278.792724609375,283.1477355957031,296.892822265625,300.73126220703125,293.1499938964844,293.1499938964844,278.8500061035156,35098.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012346267700196,1.0,0.0,0.0,3.329541683197021,3.329561710357666,7.397113108709163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.4384765625,0.0,1164.734375,1895.4371337890625,0.0,3415.090087890625,0.828322172164917,1.0,0.0,3.0,1.0,0.0
17919960,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6772620677947998,0.5400064587593079,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8680239915847778,0.39360311627388,0.3740482330322265,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8444640636444092,0.3610181510448456,0.253940612077713,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8255308866500854,0.3355451822280884,0.3197853565216064,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7250873446464539,0.224033698439598,1.0199333429336548,285.0090637207031,284.95001220703125,301.1357421875,293.9347839355469,299.071533203125,297.3666687011719,285.0081787109375,1.0,0.5668067336082458,0.7572464942932129,0.7572464942932129,1.0,1.0,-3.010992765426636,1.3600257635116575,1.6509671211242676,0.6767364144325256,0.9375108480453492,0.9375108480453492,0.0,145.5028533935547,154.0,61034.7734375,0.0,2299.2197265625,1.0,278.8398742675781,283.13995361328125,296.9070129394531,300.7943725585937,293.1499938964844,293.1499938964844,278.54998779296875,33826.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988019227981567,1.0,0.0,0.0,3.3932251930236816,3.3932456970214844,7.68278539453604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5341796875,0.0,1215.918212890625,1895.4371337890625,0.0,3392.41357421875,0.8396478891372681,1.0,0.0,3.0,1.0,0.0
