time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.6793608665466309,0.5442250967025757,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8679892420768738,0.3963980376720428,0.3769253194332123,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8433587551116943,0.3620646595954895,0.2548713088035583,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8248430490493774,0.3370365798473358,0.3214206099510193,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7240634560585022,0.2245769500732422,1.0232295989990234,284.9191589355469,284.95001220703125,301.1867370605469,293.9384765625,299.0888671875,297.357421875,284.921142578125,1.0,0.570033073425293,0.7542180418968201,0.7542180418968201,1.0,1.0,-3.026571273803711,1.3665827512741089,1.659988522529602,0.679756760597229,0.8630646467208862,0.8630646467208862,0.0,147.47195434570312,157.0,61877.74609375,0.0,2337.540283203125,1.0,278.5598449707031,283.0274963378906,296.9595947265625,300.9732360839844,293.1499938964844,293.1499938964844,278.8500061035156,37884.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065809845924376,1.0,0.0,0.0,3.3095297813415527,3.3095500469207764,7.308460112653847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.8046875,0.0,1165.20947265625,1895.4371337890625,0.0,3464.846923828125,0.824769139289856,1.0,0.0,3.0,1.0,0.0
17920080,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.6793608665466309,0.5442250967025757,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8679892420768738,0.3963980376720428,0.3769253194332123,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8433587551116943,0.3620646595954895,0.2548713088035583,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8248430490493774,0.3370365798473358,0.3214206099510193,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7240634560585022,0.2245769500732422,1.0232295989990234,284.9191589355469,284.95001220703125,301.1867370605469,293.9384765625,299.0888671875,297.357421875,284.921142578125,1.0,0.570033073425293,0.7542180418968201,0.7542180418968201,1.0,1.0,-3.026571273803711,1.3665827512741089,1.659988522529602,0.679756760597229,0.8630646467208862,0.8630646467208862,0.0,147.47195434570312,157.0,61877.74609375,0.0,2337.540283203125,1.0,278.5598449707031,283.0274963378906,296.9595947265625,300.9732360839844,293.1499938964844,293.1499938964844,278.8500061035156,37884.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065809845924376,1.0,0.0,0.0,3.3095297813415527,3.3095500469207764,7.308460112653847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.8046875,0.0,1165.20947265625,1895.4371337890625,0.0,3464.846923828125,0.824769139289856,1.0,0.0,3.0,1.0,0.0
17920140,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6820184588432312,0.549031138420105,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8677656054496765,0.3997418582439422,0.3799611032009125,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8420937657356262,0.3636800944805145,0.2559067606925964,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8239707946777344,0.3389689028263092,0.3231580853462219,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7228479385375977,0.2253940254449844,1.0267075300216677,285.02069091796875,284.95001220703125,301.2359313964844,293.9408264160156,299.1095275878906,297.3554992675781,285.0197448730469,1.0,0.5735874772071838,0.751189649105072,0.751189649105072,1.0,1.0,-3.043508529663086,1.373766541481018,1.669741988182068,0.6830391883850098,0.964690923690796,0.964690923690796,0.0,149.69696044921875,160.0,61672.50390625,0.0,2380.05078125,1.0,278.83953857421875,283.1349182128906,296.92694091796875,300.85455322265625,293.1499938964844,293.1499938964844,278.54998779296875,33149.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004456400871277,1.0,0.0,0.0,3.432800054550171,3.4328205585479736,7.863036444177851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.40234375,0.0,1249.4422607421875,1895.4371337890625,0.0,3407.738037109375,0.8481191396713257,1.0,0.0,3.0,1.0,0.0
17920200,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6820184588432312,0.549031138420105,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8677656054496765,0.3997418582439422,0.3799611032009125,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8420937657356262,0.3636800944805145,0.2559067606925964,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8239707946777344,0.3389689028263092,0.3231580853462219,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7228479385375977,0.2253940254449844,1.0267075300216677,285.02069091796875,284.95001220703125,301.2359313964844,293.9408264160156,299.1095275878906,297.3554992675781,285.0197448730469,1.0,0.5735874772071838,0.751189649105072,0.751189649105072,1.0,1.0,-3.043508529663086,1.373766541481018,1.669741988182068,0.6830391883850098,0.964690923690796,0.964690923690796,0.0,149.69696044921875,160.0,61672.50390625,0.0,2380.05078125,1.0,278.83953857421875,283.1349182128906,296.92694091796875,300.85455322265625,293.1499938964844,293.1499938964844,278.54998779296875,33149.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004456400871277,1.0,0.0,0.0,3.432800054550171,3.4328205585479736,7.863036444177851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.40234375,0.0,1249.4422607421875,1895.4371337890625,0.0,3407.738037109375,0.8481191396713257,1.0,0.0,3.0,1.0,0.0
17920260,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6827180981636047,0.5551620721817017,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8666430711746216,0.4023700356483459,0.3827183842658996,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8399782776832581,0.3645061254501343,0.2567107677459717,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8223016858100891,0.3402653336524963,0.3246469795703888,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7209362983703613,0.2257663309574127,1.0294245481491089,284.9103698730469,284.95001220703125,301.2832336425781,293.9417419433594,299.1210021972656,297.3389587402344,284.9125366210937,1.0,0.5773425698280334,0.7478861808776855,0.7478861808776855,1.0,1.0,-3.0602195262908936,1.3807051181793213,1.6795144081115725,0.6862233281135559,0.8771091103553772,0.8771091103553772,0.0,152.37095642089844,148.0,62644.93359375,0.0,2424.908935546875,1.0,278.559326171875,283.0024108886719,296.9708251953125,301.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,37638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097747206687928,1.0,0.0,0.0,3.3685731887817383,3.36859393119812,7.571558171548531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6630859375,0.0,1218.8187255859375,1895.4371337890625,0.0,3494.512939453125,0.83750981092453,1.0,0.0,3.0,1.0,0.0
17920320,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6827180981636047,0.5551620721817017,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8666430711746216,0.4023700356483459,0.3827183842658996,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8399782776832581,0.3645061254501343,0.2567107677459717,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8223016858100891,0.3402653336524963,0.3246469795703888,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7209362983703613,0.2257663309574127,1.0294245481491089,284.9103698730469,284.95001220703125,301.2832336425781,293.9417419433594,299.1210021972656,297.3389587402344,284.9125366210937,1.0,0.5773425698280334,0.7478861808776855,0.7478861808776855,1.0,1.0,-3.0602195262908936,1.3807051181793213,1.6795144081115725,0.6862233281135559,0.8771091103553772,0.8771091103553772,0.0,152.37095642089844,148.0,62644.93359375,0.0,2424.908935546875,1.0,278.559326171875,283.0024108886719,296.9708251953125,301.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,37638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097747206687928,1.0,0.0,0.0,3.3685731887817383,3.36859393119812,7.571558171548531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.6630859375,0.0,1218.8187255859375,1895.4371337890625,0.0,3494.512939453125,0.83750981092453,1.0,0.0,3.0,1.0,0.0
17920380,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6855980753898621,0.5491634011268616,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8718940615653992,0.4055672585964203,0.3854658603668213,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8436853885650635,0.3659268617630005,0.2574979960918426,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8262025713920593,0.3420093059539795,0.3260602951049804,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.723820686340332,0.2263993322849273,1.0314003229141235,285.00897216796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1402282714844,297.3391418457031,285.00738525390625,1.0,0.5759298205375671,0.7445827722549438,0.7445827722549438,1.0,1.0,-3.0613534450531006,1.3801311254501345,1.6812222003936768,0.6855886578559875,0.9711897373199464,0.9711897373199464,0.0,150.4617919921875,151.0,62121.578125,0.0,2417.039794921875,1.0,278.8400573730469,283.1116027832031,296.928466796875,300.8935241699219,293.1499938964844,293.1499938964844,278.54998779296875,33496.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039281010627748,1.0,0.0,0.0,3.477518081665039,3.477539300918579,8.069230261753546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.068359375,0.0,1296.1177978515625,1895.4371337890625,0.0,3440.172119140625,0.8584038615226746,1.0,0.0,3.0,1.0,0.0
17920440,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6855980753898621,0.5491634011268616,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8718940615653992,0.4055672585964203,0.3854658603668213,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8436853885650635,0.3659268617630005,0.2574979960918426,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8262025713920593,0.3420093059539795,0.3260602951049804,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.723820686340332,0.2263993322849273,1.0314003229141235,285.00897216796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1402282714844,297.3391418457031,285.00738525390625,1.0,0.5759298205375671,0.7445827722549438,0.7445827722549438,1.0,1.0,-3.0613534450531006,1.3801311254501345,1.6812222003936768,0.6855886578559875,0.9711897373199464,0.9711897373199464,0.0,150.4617919921875,151.0,62121.578125,0.0,2417.039794921875,1.0,278.8400573730469,283.1116027832031,296.928466796875,300.8935241699219,293.1499938964844,293.1499938964844,278.54998779296875,33496.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039281010627748,1.0,0.0,0.0,3.477518081665039,3.477539300918579,8.069230261753546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.068359375,0.0,1296.1177978515625,1895.4371337890625,0.0,3440.172119140625,0.8584038615226746,1.0,0.0,3.0,1.0,0.0
17920500,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.6873307228088379,0.5472027063369751,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8740224242210388,0.406912624835968,0.3868765234947204,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8450862169265747,0.3663643598556518,0.2579208314418793,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8277040123939514,0.3426663875579834,0.3268009424209595,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.724884569644928,0.2265930473804474,1.0325926542282104,284.8782958984375,284.95001220703125,301.3502197265625,293.9400939941406,299.1497497558594,297.3397521972656,284.8740539550781,1.0,0.5761088132858276,0.742931067943573,0.742931067943573,1.0,1.0,-3.0635135173797607,1.3806346654891968,1.6828787326812744,0.6854547262191772,0.8831850290298462,0.8831850290298462,0.0,149.90283203125,151.0,63019.23046875,0.0,2418.150146484375,1.0,278.6017150878906,282.9630126953125,296.9754638671875,301.1068115234375,293.1499938964844,293.1499938964844,278.54998779296875,36720.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100481867790222,1.0,0.0,0.0,3.4610350131988525,3.461056470870972,7.992916835064534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1376953125,0.0,1302.559326171875,1895.4371337890625,0.0,3497.05126953125,0.8554779887199402,1.0,0.0,3.0,1.0,0.0
17920560,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.6886864900588989,0.5470975041389465,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8749555945396423,0.4081192016601562,0.3880253136157989,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8453556895256042,0.3666408061981201,0.2581294476985931,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8281564116477966,0.3431893289089203,0.3273134529590606,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.725037157535553,0.2266847491264343,1.0330955982208252,284.8986511230469,284.95001220703125,301.3714294433594,293.9386901855469,299.1572265625,297.3370666503906,284.901123046875,1.0,0.5765413045883179,0.7413511872291565,0.7413511872291565,1.0,1.0,-3.0662384033203125,1.3814018964767456,1.684836506843567,0.6855777502059937,0.8742802739143372,0.8742802739143372,0.0,149.97608947753906,154.0,62783.7265625,0.0,2423.613525390625,1.0,278.55926513671875,282.9842224121094,296.9626770019531,301.0422668457031,293.1499938964844,293.1499938964844,278.8500061035156,38252.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121465086936952,1.0,0.0,0.0,3.3892247676849365,3.389245748519897,7.664680197194684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8134765625,0.0,1242.8455810546875,1895.4371337890625,0.0,3516.513671875,0.8426148891448975,1.0,0.0,3.0,1.0,0.0
17920620,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6925938725471497,0.5476718544960022,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8768248558044434,0.4113870859146118,0.3908886015415191,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.845954954624176,0.3680911362171173,0.2589753270149231,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8290485739707947,0.3449493646621704,0.3287950158119201,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7253304719924927,0.2273604869842529,1.0355314016342163,285.0124206542969,284.95001220703125,301.4119873046875,293.9344787597656,299.17828369140625,297.343994140625,285.0116577148437,1.0,0.5782355070114136,0.7381914854049683,0.7381914854049683,1.0,1.0,-3.076090335845948,1.385021090507507,1.69106924533844,0.6868740916252136,0.975382387638092,0.975382387638092,0.0,150.5522003173828,157.0,62310.234375,0.0,2445.067626953125,1.0,278.8402099609375,283.1063232421875,296.9179992675781,300.8916320800781,293.1499938964844,293.1499938964844,278.54998779296875,33616.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053805470466614,1.0,0.0,0.0,3.491717338562012,3.491738557815552,8.135260145536449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.9521484375,0.0,1311.2513427734375,1895.4371337890625,0.0,3453.68505859375,0.8617742657661438,1.0,0.0,3.0,1.0,0.0
17920680,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6925938725471497,0.5476718544960022,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8768248558044434,0.4113870859146118,0.3908886015415191,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.845954954624176,0.3680911362171173,0.2589753270149231,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8290485739707947,0.3449493646621704,0.3287950158119201,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7253304719924927,0.2273604869842529,1.0355314016342163,285.0124206542969,284.95001220703125,301.4119873046875,293.9344787597656,299.17828369140625,297.343994140625,285.0116577148437,1.0,0.5782355070114136,0.7381914854049683,0.7381914854049683,1.0,1.0,-3.076090335845948,1.385021090507507,1.69106924533844,0.6868740916252136,0.975382387638092,0.975382387638092,0.0,150.5522003173828,157.0,62310.234375,0.0,2445.067626953125,1.0,278.8402099609375,283.1063232421875,296.9179992675781,300.8916320800781,293.1499938964844,293.1499938964844,278.54998779296875,33616.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053805470466614,1.0,0.0,0.0,3.491717338562012,3.491738557815552,8.135260145536449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.9521484375,0.0,1311.2513427734375,1895.4371337890625,0.0,3453.68505859375,0.8617742657661438,1.0,0.0,3.0,1.0,0.0
17920740,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6938112378120422,0.5487470626831055,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.877413272857666,0.4128156304359436,0.3924314677715301,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8459262251853943,0.3685549199581146,0.2594561278820038,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8291849493980408,0.3456352651119232,0.3296149969100952,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7252205014228821,0.2275725901126861,1.0370564460754397,284.883056640625,284.95001220703125,301.4320983886719,293.9315490722656,299.185302734375,297.34136962890625,284.87969970703125,1.0,0.5794693231582642,0.7365484237670898,0.7365484237670898,1.0,1.0,-3.0826358795166016,1.3875558376312256,1.6950801610946655,0.6879454255104065,0.8894414305686951,0.8894414305686951,0.0,151.16555786132812,157.0,63300.85546875,0.0,2460.596923828125,1.0,278.5978088378906,282.9570007324219,296.96649169921875,301.1109924316406,293.1499938964844,293.1499938964844,278.54998779296875,36723.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117345213890076,1.0,0.0,0.0,3.4770212173461914,3.4770429134368896,8.066924124250363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.5283203125,0.0,1318.61767578125,1895.4371337890625,0.0,3512.69384765625,0.8591880798339844,1.0,0.0,3.0,1.0,0.0
17920800,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6944589018821716,0.5507673621177673,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8771880269050598,0.4139851033687591,0.3935783207416534,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8451642990112305,0.3688128590583801,0.2596763372421264,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8286402225494385,0.3461258113384247,0.3301292955875397,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7245282530784607,0.2276533395051956,1.037672758102417,284.9022827148437,284.95001220703125,301.45001220703125,293.9283447265625,299.1893920898437,297.3350830078125,284.9047241210937,1.0,0.5807040929794312,0.73503178358078,0.73503178358078,1.0,1.0,-3.0880677700042725,1.389595866203308,1.6984719038009644,0.6887696981430054,0.8824170231819153,0.8824170231819153,0.0,152.04348754882812,160.0,63146.8203125,0.0,2475.47314453125,1.0,278.5586242675781,282.97564697265625,296.9539794921875,301.0541381835937,293.1499938964844,293.1499938964844,278.8500061035156,38058.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139370322227478,1.0,0.0,0.0,3.415052890777588,3.415074110031128,7.781945328133588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3681640625,0.0,1266.5577392578125,1895.4371337890625,0.0,3533.10400390625,0.8481101393699646,1.0,0.0,3.0,1.0,0.0
17920860,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.6969701647758484,0.5547507405281067,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8772357106208801,0.4172625541687011,0.3964883387088775,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8441064953804016,0.3702288568019867,0.2605268657207489,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8279401063919067,0.3478456139564514,0.331613153219223,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7234392762184143,0.2282838672399521,1.0401302576065063,285.020263671875,284.95001220703125,301.4852294921875,293.9201965332031,299.2039489746094,297.3346252441406,285.0188903808594,1.0,0.5836652517318726,0.7318053841590881,0.7318053841590881,1.0,1.0,-3.1021111011505127,1.395100235939026,1.7070108652114868,0.6910712718963623,0.9900361895561218,0.9900361895561218,0.0,153.91488647460938,163.0,62727.171875,0.0,2512.05029296875,1.0,278.8413391113281,283.10076904296875,296.9057922363281,300.90545654296875,293.1499938964844,293.1499938964844,278.54998779296875,33449.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077234268188475,1.0,0.0,0.0,3.5214526653289795,3.521474123001098,8.274408855868387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.2763671875,0.0,1340.2967529296875,1895.4371337890625,0.0,3475.46435546875,0.86817467212677,1.0,0.0,3.0,1.0,0.0
17920920,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.6969701647758484,0.5547507405281067,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8772357106208801,0.4172625541687011,0.3964883387088775,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8441064953804016,0.3702288568019867,0.2605268657207489,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8279401063919067,0.3478456139564514,0.331613153219223,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7234392762184143,0.2282838672399521,1.0401302576065063,285.020263671875,284.95001220703125,301.4852294921875,293.9201965332031,299.2039489746094,297.3346252441406,285.0188903808594,1.0,0.5836652517318726,0.7318053841590881,0.7318053841590881,1.0,1.0,-3.1021111011505127,1.395100235939026,1.7070108652114868,0.6910712718963623,0.9900361895561218,0.9900361895561218,0.0,153.91488647460938,163.0,62727.171875,0.0,2512.05029296875,1.0,278.8413391113281,283.10076904296875,296.9057922363281,300.90545654296875,293.1499938964844,293.1499938964844,278.54998779296875,33449.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077234268188475,1.0,0.0,0.0,3.5214526653289795,3.521474123001098,8.274408855868387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.2763671875,0.0,1340.2967529296875,1895.4371337890625,0.0,3475.46435546875,0.86817467212677,1.0,0.0,3.0,1.0,0.0
17920980,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6974806189537048,0.5601909756660461,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8763574957847595,0.419822633266449,0.3991954028606415,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8422022461891174,0.3708760440349579,0.2612147331237793,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8264464139938354,0.3489447832107544,0.332923948764801,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7216711044311523,0.2284971922636032,1.042128562927246,284.900634765625,284.95001220703125,301.51763916015625,293.91015625,299.208984375,297.3193664550781,284.90301513671875,1.0,0.5869676470756531,0.728579044342041,0.728579044342041,1.0,1.0,-3.1167142391204834,1.400806188583374,1.7159080505371094,0.6935700178146362,0.8929941654205322,0.8929941654205322,0.0,156.3108673095703,166.0,63665.13671875,0.0,2552.79150390625,1.0,278.5583190917969,282.9605712890625,296.9387512207031,301.0718994140625,293.1499938964844,293.1499938964844,278.8500061035156,37864.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91690194606781,1.0,0.0,0.0,3.454587459564209,3.454608917236328,7.96316385276441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2607421875,0.0,1304.22900390625,1895.4371337890625,0.0,3560.540771484375,0.8566898703575134,1.0,0.0,3.0,1.0,0.0
17921040,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6974806189537048,0.5601909756660461,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8763574957847595,0.419822633266449,0.3991954028606415,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8422022461891174,0.3708760440349579,0.2612147331237793,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8264464139938354,0.3489447832107544,0.332923948764801,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7216711044311523,0.2284971922636032,1.042128562927246,284.900634765625,284.95001220703125,301.51763916015625,293.91015625,299.208984375,297.3193664550781,284.90301513671875,1.0,0.5869676470756531,0.728579044342041,0.728579044342041,1.0,1.0,-3.1167142391204834,1.400806188583374,1.7159080505371094,0.6935700178146362,0.8929941654205322,0.8929941654205322,0.0,156.3108673095703,166.0,63665.13671875,0.0,2552.79150390625,1.0,278.5583190917969,282.9605712890625,296.9387512207031,301.0718994140625,293.1499938964844,293.1499938964844,278.8500061035156,37864.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91690194606781,1.0,0.0,0.0,3.454587459564209,3.454608917236328,7.96316385276441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2607421875,0.0,1304.22900390625,1895.4371337890625,0.0,3560.540771484375,0.8566898703575134,1.0,0.0,3.0,1.0,0.0
17921100,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6980238556861877,0.5632657408714294,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8756935596466064,0.4213603436946869,0.4004892408847809,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8410382866859436,0.3714564144611358,0.2615016996860504,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8254930377006531,0.3496916890144348,0.3335100412368774,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7205790877342224,0.2287132740020752,1.0428063869476318,285.0240478515625,284.95001220703125,301.53289794921875,293.90447998046875,299.21307373046875,297.3153381347656,285.0278015136719,1.0,0.5886642932891846,0.7269658446311951,0.7269658446311951,1.0,1.0,-3.123828411102295,1.4035602807998655,1.7202681303024292,0.6947188377380371,0.9788161516189576,0.9788161516189576,0.0,157.62498474121094,166.0,62965.6796875,0.0,2573.552001953125,1.0,278.7973937988281,283.095703125,296.8837585449219,300.8625793457031,293.1499938964844,293.1499938964844,278.8500061035156,34416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121690392494202,1.0,0.0,0.0,3.493600845336914,3.493622303009033,8.144039611579501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.5390625,0.0,1318.881591796875,1895.4371337890625,0.0,3516.722412109375,0.8641263842582703,1.0,0.0,3.0,1.0,0.0
17921160,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6987918019294739,0.565803587436676,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8755399584770203,0.4230672419071197,0.4020852148532867,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8403734564781189,0.3722176551818847,0.262022316455841,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.824983537197113,0.3505862653255462,0.3343479633331299,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7198798060417175,0.2290413230657577,1.044283747673035,285.0235900878906,284.95001220703125,301.5474853515625,293.8984069824219,299.2183837890625,297.3141784667969,285.0224304199219,1.0,0.5904539227485657,0.7252573370933533,0.7252573370933533,1.0,1.0,-3.1322062015533447,1.406865119934082,1.7253412008285522,0.6961492896080017,1.0,1.0,0.0,158.81764221191406,169.0,63209.38671875,0.0,2596.212646484375,1.0,278.8414611816406,283.09130859375,296.88580322265625,300.9168395996094,293.1499938964844,293.1499938964844,278.54998779296875,33524.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110745191574096,1.0,0.0,0.0,3.556174993515014,3.556196928024292,8.43838904529548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.58984375,0.0,1376.7705078125,1895.4371337890625,0.0,3506.5732421875,0.876137375831604,1.0,0.0,3.0,1.0,0.0
17921220,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6981797218322754,0.5722881555557251,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8741432428359985,0.4255916476249695,0.4047777950763702,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8380221128463745,0.3727950751781463,0.2626748979091644,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.82302325963974,0.3516092598438263,0.3356047868728637,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7176520228385925,0.2291763573884964,1.04600191116333,284.8995666503906,284.95001220703125,301.574951171875,293.88507080078125,299.21954345703125,297.2964172363281,284.9014892578125,1.0,0.5940766334533691,0.7218403220176697,0.7218403220176697,1.0,1.0,-3.1476049423217773,1.412768840789795,1.7348361015319824,0.6987090110778809,0.9042254686355592,0.9042254686355592,0.0,161.64427185058594,157.0,64212.62109375,0.0,2641.55419921875,1.0,278.5588684082031,282.9459533691406,296.9140930175781,301.0816955566406,293.1499938964844,293.1499938964844,278.25,37689.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203682541847228,1.0,0.0,0.0,3.496650695800781,3.4966726303100586,8.15826410871523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2978515625,0.0,1345.4327392578125,1895.4371337890625,0.0,3592.556396484375,0.8659420609474182,1.0,0.0,3.0,1.0,0.0
17921280,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6981797218322754,0.5722881555557251,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8741432428359985,0.4255916476249695,0.4047777950763702,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8380221128463745,0.3727950751781463,0.2626748979091644,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.82302325963974,0.3516092598438263,0.3356047868728637,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7176520228385925,0.2291763573884964,1.04600191116333,284.8995666503906,284.95001220703125,301.574951171875,293.88507080078125,299.21954345703125,297.2964172363281,284.9014892578125,1.0,0.5940766334533691,0.7218403220176697,0.7218403220176697,1.0,1.0,-3.1476049423217773,1.412768840789795,1.7348361015319824,0.6987090110778809,0.9042254686355592,0.9042254686355592,0.0,161.64427185058594,157.0,64212.62109375,0.0,2641.55419921875,1.0,278.5588684082031,282.9459533691406,296.9140930175781,301.0816955566406,293.1499938964844,293.1499938964844,278.25,37689.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203682541847228,1.0,0.0,0.0,3.496650695800781,3.4966726303100586,8.15826410871523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2978515625,0.0,1345.4327392578125,1895.4371337890625,0.0,3592.556396484375,0.8659420609474182,1.0,0.0,3.0,1.0,0.0
17921340,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6980289220809937,0.5678237676620483,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8780093193054199,0.4279479384422302,0.4068873822689056,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8402740359306335,0.3731673955917358,0.2628591060638428,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.825556755065918,0.3524290025234222,0.3362923562526703,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7193098068237305,0.2291055768728256,1.0453909635543823,284.8871765136719,284.95001220703125,301.60015869140625,293.870361328125,299.220947265625,297.2821960449219,284.888427734375,1.0,0.5923935770988464,0.7184233069419861,0.7184233069419861,1.0,1.0,-3.145112991333008,1.410098433494568,1.7350144386291504,0.6969454288482666,0.8358710408210754,0.8358710408210754,0.0,160.05039978027344,145.0,64166.3046875,0.0,2628.078857421875,1.0,278.2607421875,282.9106750488281,296.8843078613281,301.07049560546875,293.1499938964844,293.1499938964844,278.54998779296875,40209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925586760044098,1.0,0.0,0.0,3.2970669269561768,3.2970874309539795,7.253519811456499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.48828125,0.0,1169.4757080078125,1895.4371337890625,0.0,3640.62451171875,0.824262261390686,1.0,0.0,3.0,1.0,0.0
17921400,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6980289220809937,0.5678237676620483,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8780093193054199,0.4279479384422302,0.4068873822689056,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8402740359306335,0.3731673955917358,0.2628591060638428,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.825556755065918,0.3524290025234222,0.3362923562526703,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7193098068237305,0.2291055768728256,1.0453909635543823,284.8871765136719,284.95001220703125,301.60015869140625,293.870361328125,299.220947265625,297.2821960449219,284.888427734375,1.0,0.5923935770988464,0.7184233069419861,0.7184233069419861,1.0,1.0,-3.145112991333008,1.410098433494568,1.7350144386291504,0.6969454288482666,0.8358710408210754,0.8358710408210754,0.0,160.05039978027344,145.0,64166.3046875,0.0,2628.078857421875,1.0,278.2607421875,282.9106750488281,296.8843078613281,301.07049560546875,293.1499938964844,293.1499938964844,278.54998779296875,40209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925586760044098,1.0,0.0,0.0,3.2970669269561768,3.2970874309539795,7.253519811456499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.48828125,0.0,1169.4757080078125,1895.4371337890625,0.0,3640.62451171875,0.824262261390686,1.0,0.0,3.0,1.0,0.0
17921460,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.702971875667572,0.5529003739356995,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8880375027656555,0.4312358498573303,0.4096032679080963,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8480821251869202,0.3745096921920776,0.2635083496570587,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8333070874214172,0.3540294170379638,0.3374471664428711,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7254700064659119,0.2295969277620315,1.0460668802261353,284.9836120605469,284.95001220703125,301.6233215332031,293.8544006347656,299.23699951171875,297.29669189453125,284.9828796386719,1.0,0.5875756144523621,0.7150954008102417,0.7150954008102417,1.0,1.0,-3.1334242820739746,1.4031070470809937,1.7303173542022705,0.6926872730255127,0.9121763110160828,0.9121763110160828,0.0,154.6160125732422,148.0,63184.69140625,0.0,2576.121826171875,1.0,278.5391845703125,283.0256042480469,296.82623291015625,300.8695068359375,293.1499938964844,293.1499938964844,278.25,34808.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164071679115297,1.0,0.0,0.0,3.366057872772217,3.3660781383514404,7.56025485770806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.583984375,0.0,1196.8956298828125,1895.4371337890625,0.0,3555.965087890625,0.8343961834907532,1.0,0.0,3.0,1.0,0.0
17921520,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.702971875667572,0.5529003739356995,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8880375027656555,0.4312358498573303,0.4096032679080963,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8480821251869202,0.3745096921920776,0.2635083496570587,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8333070874214172,0.3540294170379638,0.3374471664428711,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7254700064659119,0.2295969277620315,1.0460668802261353,284.9836120605469,284.95001220703125,301.6233215332031,293.8544006347656,299.23699951171875,297.29669189453125,284.9828796386719,1.0,0.5875756144523621,0.7150954008102417,0.7150954008102417,1.0,1.0,-3.1334242820739746,1.4031070470809937,1.7303173542022705,0.6926872730255127,0.9121763110160828,0.9121763110160828,0.0,154.6160125732422,148.0,63184.69140625,0.0,2576.121826171875,1.0,278.5391845703125,283.0256042480469,296.82623291015625,300.8695068359375,293.1499938964844,293.1499938964844,278.25,34808.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164071679115297,1.0,0.0,0.0,3.366057872772217,3.3660781383514404,7.56025485770806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.583984375,0.0,1196.8956298828125,1895.4371337890625,0.0,3555.965087890625,0.8343961834907532,1.0,0.0,3.0,1.0,0.0
17921580,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7083187103271484,0.5448649525642395,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8944220542907715,0.4339180290699005,0.4121675193309784,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8526588082313538,0.3752347230911255,0.2640502750873565,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8379631042480469,0.3551520705223083,0.3385227918624878,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7289655804634094,0.2298454642295837,1.04703950881958,284.913330078125,284.95001220703125,301.6446533203125,293.8373718261719,299.2520751953125,297.3105773925781,284.913818359375,1.0,0.5858399271965027,0.7117674946784973,0.7117674946784973,1.0,1.0,-3.129944086074829,1.4000107049942017,1.729933500289917,0.6902340650558472,0.8399117588996887,0.8399117588996887,0.0,151.84988403320312,151.0,63373.78515625,0.0,2554.612060546875,1.0,278.260986328125,282.9368896484375,296.8465881347656,300.96954345703125,293.1499938964844,293.1499938964844,278.54998779296875,38593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216039776802064,1.0,0.0,0.0,3.239802122116089,3.2398221492767334,7.003744713074411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0,0.0,1106.916015625,1895.4371337890625,0.0,3603.953369140625,0.8100147247314453,1.0,0.0,3.0,1.0,0.0
17921640,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7083187103271484,0.5448649525642395,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8944220542907715,0.4339180290699005,0.4121675193309784,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8526588082313538,0.3752347230911255,0.2640502750873565,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8379631042480469,0.3551520705223083,0.3385227918624878,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7289655804634094,0.2298454642295837,1.04703950881958,284.913330078125,284.95001220703125,301.6446533203125,293.8373718261719,299.2520751953125,297.3105773925781,284.913818359375,1.0,0.5858399271965027,0.7117674946784973,0.7117674946784973,1.0,1.0,-3.129944086074829,1.4000107049942017,1.729933500289917,0.6902340650558472,0.8399117588996887,0.8399117588996887,0.0,151.84988403320312,151.0,63373.78515625,0.0,2554.612060546875,1.0,278.260986328125,282.9368896484375,296.8465881347656,300.96954345703125,293.1499938964844,293.1499938964844,278.54998779296875,38593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216039776802064,1.0,0.0,0.0,3.239802122116089,3.2398221492767334,7.003744713074411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0,0.0,1106.916015625,1895.4371337890625,0.0,3603.953369140625,0.8100147247314453,1.0,0.0,3.0,1.0,0.0
17921700,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.7111100554466248,0.5428404211997986,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8965597748756409,0.4355283081531524,0.4134992659091949,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8540089726448059,0.3758686780929565,0.2643545567989349,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8393950462341309,0.3559325039386749,0.3391025364398956,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7299469709396362,0.2301174253225326,1.0477136373519895,285.0151062011719,284.95001220703125,301.6546936035156,293.8284912109375,299.26080322265625,297.3199768066406,285.0164794921875,1.0,0.5856792330741882,0.7101035118103027,0.7101035118103027,1.0,1.0,-3.130979299545288,1.3997544050216677,1.7312248945236206,0.6897181272506714,0.9119396209716796,0.9119396209716796,0.0,151.2375946044922,151.0,62680.234375,0.0,2553.353759765625,1.0,278.4913330078125,283.0506896972656,296.794189453125,300.7602844238281,293.1499938964844,293.1499938964844,278.54998779296875,34542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158095717430116,1.0,0.0,0.0,3.28144645690918,3.281466007232666,7.184953005889838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.9990234375,0.0,1117.050048828125,1895.4371337890625,0.0,3550.4375,0.8168440461158752,1.0,0.0,3.0,1.0,0.0
17921760,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.713759183883667,0.5413175225257874,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8985936045646667,0.4372186958789825,0.4150669872760772,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8553000092506409,0.376588761806488,0.2648388147354126,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8407472372055054,0.3567871749401092,0.3398832082748413,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.730874240398407,0.2304573953151703,1.0490883588790894,284.9990234375,284.95001220703125,301.664306640625,293.81939697265625,299.26934814453125,297.3291931152344,284.99761962890625,1.0,0.585944414138794,0.7086586356163025,0.7086586356163025,1.0,1.0,-3.1342034339904785,1.4006129503250122,1.7335904836654663,0.6898505091667175,0.9207505583763124,0.9207505583763124,0.0,150.87979125976562,154.0,62833.4921875,0.0,2557.693359375,1.0,278.53936767578125,283.0357971191406,296.7968139648437,300.8080139160156,293.1499938964844,293.1499938964844,278.25,33791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139161705970764,1.0,0.0,0.0,3.341060400009156,3.3410801887512207,7.448382461916481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.3154296875,0.0,1166.4833984375,1895.4371337890625,0.0,3532.9111328125,0.8277972936630249,1.0,0.0,3.0,1.0,0.0
17921820,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.7167769074440002,0.5417944192886353,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9002790451049805,0.4398332834243774,0.4177040457725525,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8556699752807617,0.3772225081920624,0.2654237449169159,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8414127826690674,0.3578402400016784,0.3410363495349884,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7310234904289246,0.2306936383247375,1.0507086515426636,284.9173278808594,284.95001220703125,301.6824951171875,293.8006896972656,299.275634765625,297.328857421875,284.91796875,1.0,0.5872989296913147,0.705768883228302,0.705768883228302,1.0,1.0,-3.141984462738037,1.4029351472854614,1.739049196243286,0.6904777884483337,0.8472740650177002,0.8472740650177002,0.0,151.354736328125,157.0,63406.0703125,0.0,2575.364501953125,1.0,278.2611083984375,282.9333190917969,296.82037353515625,300.9408569335937,293.1499938964844,293.1499938964844,278.54998779296875,37946.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213501811027528,1.0,0.0,0.0,3.2440218925476074,3.244041681289673,7.022000545475748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.9599609375,0.0,1106.3577880859375,1895.4371337890625,0.0,3601.61328125,0.8103286623954773,1.0,0.0,3.0,1.0,0.0
