time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.7167769074440002,0.5417944192886353,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9002790451049805,0.4398332834243774,0.4177040457725525,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8556699752807617,0.3772225081920624,0.2654237449169159,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8414127826690674,0.3578402400016784,0.3410363495349884,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7310234904289246,0.2306936383247375,1.0507086515426636,284.9173278808594,284.95001220703125,301.6824951171875,293.8006896972656,299.275634765625,297.328857421875,284.91796875,1.0,0.5872989296913147,0.705768883228302,0.705768883228302,1.0,1.0,-3.141984462738037,1.4029351472854614,1.739049196243286,0.6904777884483337,0.8472740650177002,0.8472740650177002,0.0,151.354736328125,157.0,63406.0703125,0.0,2575.364501953125,1.0,278.2611083984375,282.9333190917969,296.82037353515625,300.9408569335937,293.1499938964844,293.1499938964844,278.54998779296875,37946.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213501811027528,1.0,0.0,0.0,3.2440218925476074,3.244041681289673,7.022000545475748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.9599609375,0.0,1106.3577880859375,1895.4371337890625,0.0,3601.61328125,0.8103286623954773,1.0,0.0,3.0,1.0,0.0
17921940,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.718722403049469,0.5431244969367981,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9007298350334167,0.4417533278465271,0.4193398952484131,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8553821444511414,0.3779455125331878,0.2658011019229889,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8413180708885193,0.3587418496608734,0.341751754283905,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7306763529777527,0.2309925705194473,1.0516656637191772,285.0195617675781,284.95001220703125,301.6927795410156,293.7891845703125,299.2807312011719,297.3313903808594,285.0183410644531,1.0,0.5885134339332581,0.7040350437164307,0.7040350437164307,1.0,1.0,-3.148010492324829,1.4049620628356934,1.7430485486984253,0.6911135911941528,0.9255136251449584,0.9255136251449584,0.0,152.0283203125,157.0,62876.9921875,0.0,2590.748291015625,1.0,278.50799560546875,283.0452880859375,296.7630920410156,300.7461853027344,293.1499938964844,293.1499938964844,278.54998779296875,33605.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158198833465576,1.0,0.0,0.0,3.311396360397339,3.311415910720825,7.316706387427985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.5947265625,0.0,1137.8826904296875,1895.4371337890625,0.0,3550.53271484375,0.8220173120498657,1.0,0.0,3.0,1.0,0.0
17922000,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.7199253439903259,0.5440037846565247,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.901164710521698,0.4430702626705169,0.4206092059612274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8553363084793091,0.3784684538841247,0.2661876976490021,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8413737416267395,0.3593778014183044,0.3423767387866974,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7305507659912109,0.2312232404947281,1.0527805089950562,285.00274658203125,284.95001220703125,301.6993713378906,293.7814025878906,299.2838439941406,297.33282470703125,285.0018920898437,1.0,0.5894919633865356,0.7028791308403015,0.7028791308403015,1.0,1.0,-3.153149127960205,1.4068315029144287,1.7463175058364868,0.6918206214904785,0.9305856823921204,0.9305856823921204,0.0,152.52291870117188,160.0,63038.30078125,0.0,2603.47607421875,1.0,278.5388488769531,283.03094482421875,296.76739501953125,300.7900085449219,293.1499938964844,293.1499938964844,278.25,33543.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153189659118652,1.0,0.0,0.0,3.354825735092163,3.354845762252808,7.50988476738712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.8232421875,0.0,1177.623779296875,1895.4371337890625,0.0,3545.89794921875,0.8308057188987732,1.0,0.0,3.0,1.0,0.0
17922060,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7210147380828857,0.5484645366668701,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9005595445632935,0.4456108510494232,0.4232299923896789,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8536356091499329,0.3789922893047333,0.2667342722415924,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8400622010231018,0.3603229224681854,0.3434814512729645,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7290107011795044,0.2313473969697952,1.0541683435440063,284.91522216796875,284.95001220703125,301.71514892578125,293.7616271972656,299.28240966796875,297.32086181640625,284.91607666015625,1.0,0.5922303199768066,0.6995919942855835,0.6995919942855835,1.0,1.0,-3.165318965911865,1.4109495878219604,1.7543693780899048,0.6932582259178162,0.853634238243103,0.853634238243103,0.0,154.47332763671875,163.0,63737.12109375,0.0,2637.975341796875,1.0,278.2608642578125,282.92144775390625,296.78668212890625,300.92779541015625,293.1499938964844,293.1499938964844,278.54998779296875,37802.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237929582595824,1.0,0.0,0.0,3.268866539001465,3.2688863277435303,7.129969503694156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1875,0.0,1127.6114501953125,1895.4371337890625,0.0,3624.119873046875,0.8156557679176331,1.0,0.0,3.0,1.0,0.0
17922120,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7210147380828857,0.5484645366668701,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9005595445632935,0.4456108510494232,0.4232299923896789,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8536356091499329,0.3789922893047333,0.2667342722415924,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8400622010231018,0.3603229224681854,0.3434814512729645,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7290107011795044,0.2313473969697952,1.0541683435440063,284.91522216796875,284.95001220703125,301.71514892578125,293.7616271972656,299.28240966796875,297.32086181640625,284.91607666015625,1.0,0.5922303199768066,0.6995919942855835,0.6995919942855835,1.0,1.0,-3.165318965911865,1.4109495878219604,1.7543693780899048,0.6932582259178162,0.853634238243103,0.853634238243103,0.0,154.47332763671875,163.0,63737.12109375,0.0,2637.975341796875,1.0,278.2608642578125,282.92144775390625,296.78668212890625,300.92779541015625,293.1499938964844,293.1499938964844,278.54998779296875,37802.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237929582595824,1.0,0.0,0.0,3.268866539001465,3.2688863277435303,7.129969503694156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1875,0.0,1127.6114501953125,1895.4371337890625,0.0,3624.119873046875,0.8156557679176331,1.0,0.0,3.0,1.0,0.0
17922180,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7226108312606812,0.5533590912818909,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8999142050743103,0.4488065242767334,0.4261170923709869,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8519302010536194,0.3801605105400085,0.2674597203731537,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8387020230293274,0.36177659034729,0.344766616821289,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7273858189582825,0.2317728102207183,1.0559076070785522,285.0041809082031,284.95001220703125,301.7300109863281,293.7416076660156,299.2849426269531,297.3168334960937,285.0033264160156,1.0,0.5953204035758972,0.6963047981262207,0.6963047981262207,1.0,1.0,-3.1791796684265137,1.4158024787902832,1.7633771896362305,0.6950367093086243,0.9392623901367188,0.9392623901367188,0.0,156.6493682861328,166.0,63383.4609375,0.0,2677.322021484375,1.0,278.5390930175781,283.0221252441406,296.7301940917969,300.7744140625,293.1499938964844,293.1499938964844,278.25,33491.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182589650154114,1.0,0.0,0.0,3.379979372024536,3.3799993991851807,7.62292074796278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.39453125,0.0,1200.9697265625,1895.4371337890625,0.0,3573.082275390625,0.8364558815956116,1.0,0.0,3.0,1.0,0.0
17922240,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7226108312606812,0.5533590912818909,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8999142050743103,0.4488065242767334,0.4261170923709869,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8519302010536194,0.3801605105400085,0.2674597203731537,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8387020230293274,0.36177659034729,0.344766616821289,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7273858189582825,0.2317728102207183,1.0559076070785522,285.0041809082031,284.95001220703125,301.7300109863281,293.7416076660156,299.2849426269531,297.3168334960937,285.0033264160156,1.0,0.5953204035758972,0.6963047981262207,0.6963047981262207,1.0,1.0,-3.1791796684265137,1.4158024787902832,1.7633771896362305,0.6950367093086243,0.9392623901367188,0.9392623901367188,0.0,156.6493682861328,166.0,63383.4609375,0.0,2677.322021484375,1.0,278.5390930175781,283.0221252441406,296.7301940917969,300.7744140625,293.1499938964844,293.1499938964844,278.25,33491.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182589650154114,1.0,0.0,0.0,3.379979372024536,3.3799993991851807,7.62292074796278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.39453125,0.0,1200.9697265625,1895.4371337890625,0.0,3573.082275390625,0.8364558815956116,1.0,0.0,3.0,1.0,0.0
17922300,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.7226662635803223,0.5560928583145142,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8994380831718445,0.4501111209392547,0.427563339471817,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8509519696235657,0.380450576543808,0.2678272724151611,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8379001021385193,0.36226487159729,0.3454158902168274,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7264784574508667,0.231835275888443,1.0568435192108154,284.8851013183594,284.95001220703125,301.73712158203125,293.73150634765625,299.28302001953125,297.3094482421875,284.8827514648437,1.0,0.596980094909668,0.6946612000465393,0.6946612000465393,1.0,1.0,-3.1865553855896,1.4184036254882812,1.7681517601013184,0.696075975894928,0.8589377403259277,0.8589377403259277,0.0,157.86074829101562,166.0,64270.65625,0.0,2698.674560546875,1.0,278.3046875,282.8855895996094,296.7685241699219,300.98095703125,293.1499938964844,293.1499938964844,278.25,36978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245728254318236,1.0,0.0,0.0,3.3583991527557373,3.358419895172119,7.525891305704135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7939453125,0.0,1204.62060546875,1895.4371337890625,0.0,3631.298095703125,0.832597553730011,1.0,0.0,3.0,1.0,0.0
17922360,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7223443984985352,0.5595645904541016,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.898354709148407,0.4512997567653656,0.4287265241146087,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.84940105676651,0.3806097209453583,0.2679779827594757,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8365771174430847,0.3626395761966705,0.3458243608474731,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7251125574111938,0.2318021059036255,1.0569921731948853,284.9119873046875,284.95001220703125,301.7441101074219,293.721435546875,299.27960205078125,297.299560546875,284.91363525390625,1.0,0.5986294150352478,0.6929343938827515,0.6929343938827515,1.0,1.0,-3.1929802894592285,1.420499324798584,1.772481083869934,0.6968270540237427,0.8587772846221924,0.8587772846221924,0.0,159.2825469970703,169.0,64110.95703125,0.0,2719.347412109375,1.0,278.26031494140625,282.9085388183594,296.7482604980469,300.9136047363281,293.1499938964844,293.1499938964844,278.54998779296875,37911.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270020723342896,1.0,0.0,0.0,3.295821189880371,3.2958414554595947,7.248040105878317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0966796875,0.0,1152.8031005859375,1895.4371337890625,0.0,3653.631591796875,0.8216556906700134,1.0,0.0,3.0,1.0,0.0
17922420,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7227770090103149,0.565590500831604,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8971086740493774,0.4544760882854461,0.4315967857837677,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8471871614456177,0.381725937128067,0.2686694264411926,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8347082138061523,0.3640322983264923,0.3470566570758819,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7230103015899658,0.2321543842554092,1.058436393737793,285.005615234375,284.95001220703125,301.7576599121094,293.7012939453125,299.2794494628906,297.2922668457031,285.0047302246094,1.0,0.6020671725273132,0.689480721950531,0.689480721950531,1.0,1.0,-3.2077231407165527,1.4255292415618896,1.782193899154663,0.6987062096595764,0.9475436210632324,0.9475436210632324,0.0,161.918701171875,172.0,63753.16015625,0.0,2763.648681640625,1.0,278.53936767578125,283.0132141113281,296.6903381347656,300.75762939453125,293.1499938964844,293.1499938964844,278.25,33509.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215275049209596,1.0,0.0,0.0,3.406784772872925,3.4068052768707275,7.744309868940036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.166015625,0.0,1226.7281494140625,1895.4371337890625,0.0,3603.24853515625,0.8424862027168274,1.0,0.0,3.0,1.0,0.0
17922480,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7227770090103149,0.565590500831604,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8971086740493774,0.4544760882854461,0.4315967857837677,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8471871614456177,0.381725937128067,0.2686694264411926,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8347082138061523,0.3640322983264923,0.3470566570758819,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7230103015899658,0.2321543842554092,1.058436393737793,285.005615234375,284.95001220703125,301.7576599121094,293.7012939453125,299.2794494628906,297.2922668457031,285.0047302246094,1.0,0.6020671725273132,0.689480721950531,0.689480721950531,1.0,1.0,-3.2077231407165527,1.4255292415618896,1.782193899154663,0.6987062096595764,0.9475436210632324,0.9475436210632324,0.0,161.918701171875,172.0,63753.16015625,0.0,2763.648681640625,1.0,278.53936767578125,283.0132141113281,296.6903381347656,300.75762939453125,293.1499938964844,293.1499938964844,278.25,33509.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215275049209596,1.0,0.0,0.0,3.406784772872925,3.4068052768707275,7.744309868940036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.166015625,0.0,1226.7281494140625,1895.4371337890625,0.0,3603.24853515625,0.8424862027168274,1.0,0.0,3.0,1.0,0.0
17922540,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.72135329246521,0.5724788308143616,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8952292203903198,0.4569388628005981,0.4341948926448822,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8444133400917053,0.382117748260498,0.2691600620746612,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8323201537132263,0.3648312985897064,0.3480694591999054,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7204576134681702,0.2321224957704544,1.059295654296875,284.91064453125,284.95001220703125,301.7708435058594,293.68133544921875,299.2729187011719,297.2740783691406,284.9123229980469,1.0,0.6055788397789001,0.6860270500183105,0.6860270500183105,1.0,1.0,-3.2219741344451904,1.4302359819412231,1.7917382717132568,0.7004991173744202,0.8650792837142944,0.8650792837142944,0.0,164.85809326171875,175.0,64530.09375,0.0,2808.97412109375,1.0,278.2597045898437,282.8966979980469,296.7085266113281,300.8990173339844,293.1499938964844,293.1499938964844,278.54998779296875,37889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303346872329712,1.0,0.0,0.0,3.325208902359009,3.3252294063568115,7.377873316727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.62109375,0.0,1179.7537841796875,1895.4371337890625,0.0,3684.20849609375,0.828161895275116,1.0,0.0,3.0,1.0,0.0
17922600,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.72135329246521,0.5724788308143616,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8952292203903198,0.4569388628005981,0.4341948926448822,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8444133400917053,0.382117748260498,0.2691600620746612,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8323201537132263,0.3648312985897064,0.3480694591999054,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7204576134681702,0.2321224957704544,1.059295654296875,284.91064453125,284.95001220703125,301.7708435058594,293.68133544921875,299.2729187011719,297.2740783691406,284.9123229980469,1.0,0.6055788397789001,0.6860270500183105,0.6860270500183105,1.0,1.0,-3.2219741344451904,1.4302359819412231,1.7917382717132568,0.7004991173744202,0.8650792837142944,0.8650792837142944,0.0,164.85809326171875,175.0,64530.09375,0.0,2808.97412109375,1.0,278.2597045898437,282.8966979980469,296.7085266113281,300.8990173339844,293.1499938964844,293.1499938964844,278.54998779296875,37889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303346872329712,1.0,0.0,0.0,3.325208902359009,3.3252294063568115,7.377873316727346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.62109375,0.0,1179.7537841796875,1895.4371337890625,0.0,3684.20849609375,0.828161895275116,1.0,0.0,3.0,1.0,0.0
17922660,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7205619812011719,0.5788838267326355,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8938297033309937,0.4601121246814728,0.4370575249195099,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8420954942703247,0.3831956088542938,0.2698229849338531,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.830324649810791,0.3661792278289795,0.3492577970027923,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7182007431983948,0.2324491739273071,1.0605915784835815,285.00836181640625,284.95001220703125,301.7838134765625,293.66168212890625,299.2723388671875,297.2669677734375,285.007568359375,1.0,0.6091236472129822,0.6825006604194641,0.6825006604194641,1.0,1.0,-3.23689866065979,1.4351485967636108,1.8017500638961792,0.7023099064826965,0.9571504592895508,0.9571504592895508,0.0,167.68896484375,178.0,64169.046875,0.0,2855.476806640625,1.0,278.5396423339844,283.00592041015625,296.65093994140625,300.7431945800781,293.1499938964844,293.1499938964844,278.25,33505.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924885630607605,1.0,0.0,0.0,3.434706687927246,3.434727191925049,7.871773277656757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.7490234375,0.0,1253.80517578125,1895.4371337890625,0.0,3634.17578125,0.8488175272941589,1.0,0.0,3.0,1.0,0.0
17922720,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7205619812011719,0.5788838267326355,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8938297033309937,0.4601121246814728,0.4370575249195099,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8420954942703247,0.3831956088542938,0.2698229849338531,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.830324649810791,0.3661792278289795,0.3492577970027923,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7182007431983948,0.2324491739273071,1.0605915784835815,285.00836181640625,284.95001220703125,301.7838134765625,293.66168212890625,299.2723388671875,297.2669677734375,285.007568359375,1.0,0.6091236472129822,0.6825006604194641,0.6825006604194641,1.0,1.0,-3.23689866065979,1.4351485967636108,1.8017500638961792,0.7023099064826965,0.9571504592895508,0.9571504592895508,0.0,167.68896484375,178.0,64169.046875,0.0,2855.476806640625,1.0,278.5396423339844,283.00592041015625,296.65093994140625,300.7431945800781,293.1499938964844,293.1499938964844,278.25,33505.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924885630607605,1.0,0.0,0.0,3.434706687927246,3.434727191925049,7.871773277656757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.7490234375,0.0,1253.80517578125,1895.4371337890625,0.0,3634.17578125,0.8488175272941589,1.0,0.0,3.0,1.0,0.0
17922780,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.7175823450088501,0.5858960151672363,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.891953706741333,0.462559312582016,0.4396530091762543,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8393604159355164,0.3835413455963135,0.2702898681163788,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8279418349266052,0.3669280111789703,0.350233256816864,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7156226634979248,0.2324294000864029,1.061506986618042,284.9096069335937,284.95001220703125,301.7968139648437,293.6425476074219,299.2677307128906,297.25299072265625,284.9114074707031,1.0,0.6126906871795654,0.6789743304252625,0.6789743304252625,1.0,1.0,-3.251290798187256,1.4397132396697998,1.811577558517456,0.7040039300918579,0.8727898001670837,0.8727898001670837,0.0,170.74163818359375,166.0,65028.59765625,0.0,2902.479248046875,1.0,278.2593994140625,282.8853759765625,296.6704406738281,300.8907775878906,293.1499938964844,293.1499938964844,278.54998779296875,37818.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338093400001526,1.0,0.0,0.0,3.358695268630981,3.358716011047364,7.527218031100347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.095703125,0.0,1210.6805419921875,1895.4371337890625,0.0,3716.0078125,0.8355088829994202,1.0,0.0,3.0,1.0,0.0
17922840,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.7175823450088501,0.5858960151672363,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.891953706741333,0.462559312582016,0.4396530091762543,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8393604159355164,0.3835413455963135,0.2702898681163788,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8279418349266052,0.3669280111789703,0.350233256816864,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7156226634979248,0.2324294000864029,1.061506986618042,284.9096069335937,284.95001220703125,301.7968139648437,293.6425476074219,299.2677307128906,297.25299072265625,284.9114074707031,1.0,0.6126906871795654,0.6789743304252625,0.6789743304252625,1.0,1.0,-3.251290798187256,1.4397132396697998,1.811577558517456,0.7040039300918579,0.8727898001670837,0.8727898001670837,0.0,170.74163818359375,166.0,65028.59765625,0.0,2902.479248046875,1.0,278.2593994140625,282.8853759765625,296.6704406738281,300.8907775878906,293.1499938964844,293.1499938964844,278.54998779296875,37818.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338093400001526,1.0,0.0,0.0,3.358695268630981,3.358716011047364,7.527218031100347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.095703125,0.0,1210.6805419921875,1895.4371337890625,0.0,3716.0078125,0.8355088829994202,1.0,0.0,3.0,1.0,0.0
17922900,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.7166665196418762,0.5848970413208008,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8933216333389282,0.4640602171421051,0.4408668875694275,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8399678468704224,0.3839752972126007,0.2704497575759887,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8286646604537964,0.3675045371055603,0.3506198525428772,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7160130143165588,0.23252934217453,1.061480164527893,285.01641845703125,284.95001220703125,301.8033752441406,293.6332092285156,299.26806640625,297.2511291503906,285.0180358886719,1.0,0.6123287677764893,0.6772111654281616,0.6772111654281616,1.0,1.0,-3.252191066741944,1.438996195793152,1.813194990158081,0.7034285068511963,0.9484254121780396,0.9484254121780396,0.0,170.45172119140625,166.0,64322.87109375,0.0,2902.755126953125,1.0,278.4945678710937,283.0048217773437,296.6139221191406,300.68231201171875,293.1499938964844,293.1499938964844,278.54998779296875,34287.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929322063922882,1.0,0.0,0.0,3.403217315673828,3.403237819671631,7.728098694315122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6669921875,0.0,1228.7216796875,1895.4371337890625,0.0,3674.925537109375,0.8436053395271301,1.0,0.0,3.0,1.0,0.0
17922960,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.7167865037918091,0.5804869532585144,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.896651029586792,0.4656706750392914,0.4423068165779114,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.842299222946167,0.3845282196998596,0.2707771062850952,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8310277462005615,0.3681785762310028,0.351179838180542,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7178505659103394,0.2327041029930114,1.0619051456451416,285.0009155273437,284.95001220703125,301.8099975585937,293.6240539550781,299.2700500488281,297.25244140625,284.9989318847656,1.0,0.6110712289810181,0.6754452586174011,0.6754452586174011,1.0,1.0,-3.2502036094665527,1.4369341135025024,1.8132694959640503,0.7020095586776733,0.9585119485855104,0.9585119485855104,0.0,168.85342407226562,169.0,64406.7578125,0.0,2889.7158203125,1.0,278.5406799316406,282.9919128417969,296.61151123046875,300.7247619628906,293.1499938964844,293.1499938964844,278.25,33712.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928200900554657,1.0,0.0,0.0,3.460284471511841,3.4603054523468018,7.989451091816591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.458984375,0.0,1280.4737548828125,1895.4371337890625,0.0,3664.6396484375,0.8545427918434143,1.0,0.0,3.0,1.0,0.0
17923020,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7164255976676941,0.5790072679519653,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8991272449493408,0.4680697619915008,0.4447340667247772,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8433077931404114,0.3848135769367218,0.271108865737915,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8322639465332031,0.3688555657863617,0.3519623875617981,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7184582948684692,0.2326338738203048,1.062011957168579,284.9012145996094,284.95001220703125,301.82354736328125,293.6063537597656,299.2701416015625,297.2474670410156,284.9030456542969,1.0,0.6114476323127747,0.6719134449958801,0.6719134449958801,1.0,1.0,-3.2527997493743896,1.4358805418014526,1.816919088363648,0.7004441618919373,0.866622805595398,0.866622805595398,0.0,168.4583740234375,172.0,64914.203125,0.0,2892.9951171875,1.0,278.2593078613281,282.8753967285156,296.6282958984375,300.8462219238281,293.1499938964844,293.1499938964844,278.54998779296875,38373.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935953974723816,1.0,0.0,0.0,3.3596932888031006,3.359714269638061,7.53169274503307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9775390625,0.0,1215.4481201171875,1895.4371337890625,0.0,3735.591796875,0.8362084627151489,1.0,0.0,3.0,1.0,0.0
17923080,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7164255976676941,0.5790072679519653,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8991272449493408,0.4680697619915008,0.4447340667247772,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8433077931404114,0.3848135769367218,0.271108865737915,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8322639465332031,0.3688555657863617,0.3519623875617981,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7184582948684692,0.2326338738203048,1.062011957168579,284.9012145996094,284.95001220703125,301.82354736328125,293.6063537597656,299.2701416015625,297.2474670410156,284.9030456542969,1.0,0.6114476323127747,0.6719134449958801,0.6719134449958801,1.0,1.0,-3.2527997493743896,1.4358805418014526,1.816919088363648,0.7004441618919373,0.866622805595398,0.866622805595398,0.0,168.4583740234375,172.0,64914.203125,0.0,2892.9951171875,1.0,278.2593078613281,282.8753967285156,296.6282958984375,300.8462219238281,293.1499938964844,293.1499938964844,278.54998779296875,38373.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935953974723816,1.0,0.0,0.0,3.3596932888031006,3.359714269638061,7.53169274503307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9775390625,0.0,1215.4481201171875,1895.4371337890625,0.0,3735.591796875,0.8362084627151489,1.0,0.0,3.0,1.0,0.0
17923140,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.7168335914611816,0.5796432495117188,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9000239372253418,0.4702126681804657,0.4465157985687256,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.843315601348877,0.3854927718639374,0.271414577960968,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8324338793754578,0.3697061836719513,0.352580189704895,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7182755470275879,0.2328305691480636,1.0623300075531006,285.0126647949219,284.95001220703125,301.83306884765625,293.5948486328125,299.273193359375,297.2491149902344,285.01141357421875,1.0,0.612297534942627,0.6695117950439453,0.6695117950439453,1.0,1.0,-3.2571938037872314,1.436348557472229,1.8208452463150024,0.699978768825531,0.950834095478058,0.950834095478058,0.0,168.86666870117188,172.0,64238.9609375,0.0,2904.515380859375,1.0,278.5199279785156,282.9983825683594,296.5678405761719,300.64471435546875,293.1499938964844,293.1499938964844,278.54998779296875,33876.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296655654907228,1.0,0.0,0.0,3.427692174911499,3.427712917327881,7.839655040697835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.162109375,0.0,1249.568115234375,1895.4371337890625,0.0,3678.075439453125,0.847864031791687,1.0,0.0,3.0,1.0,0.0
17923200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7170092463493347,0.5799729228019714,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9005420804023743,0.4712531566619873,0.4475185573101043,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8434244990348816,0.3858493566513061,0.2716794908046722,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.832599401473999,0.3701393008232116,0.3530060648918152,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7182745337486267,0.232956126332283,1.0629295110702517,285.0024719238281,284.95001220703125,301.837646484375,293.5895690917969,299.2748718261719,297.2502136230469,285.001708984375,1.0,0.6128664612770081,0.6683815717697144,0.6683815717697144,1.0,1.0,-3.2603464126586914,1.4370591640472412,1.8232872486114504,0.7000246047973633,0.9563234448432922,0.9563234448432922,0.0,169.11672973632812,175.0,64324.40234375,0.0,2912.55419921875,1.0,278.5398864746094,282.9902038574219,296.5725402832031,300.6761474609375,293.1499938964844,293.1499938964844,278.25,33871.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292070865631104,1.0,0.0,0.0,3.455213785171509,3.4552347660064697,7.966052066876728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.263671875,0.0,1276.571533203125,1895.4371337890625,0.0,3673.871337890625,0.8537275195121765,1.0,0.0,3.0,1.0,0.0
17923260,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.7154518961906433,0.5833941102027893,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9004827737808228,0.4737065434455871,0.450072169303894,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8422550559043884,0.3861653506755829,0.2720881402492523,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8317165374755859,0.3708335757255554,0.3538800179958343,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7170507311820984,0.2329090535640716,1.0635173320770264,284.9067687988281,284.95001220703125,301.8525085449219,293.57391357421875,299.27545166015625,297.2447509765625,284.9085693359375,1.0,0.6150091886520386,0.6651061177253723,0.6651061177253723,1.0,1.0,-3.269781827926636,1.4391939640045166,1.8305878639221191,0.7002291083335876,0.8708849549293518,0.8708849549293518,0.0,170.71031188964844,163.0,65011.640625,0.0,2941.4091796875,1.0,278.25927734375,282.87353515625,296.5958557128906,300.81524658203125,293.1499938964844,293.1499938964844,278.54998779296875,38132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369364976882936,1.0,0.0,0.0,3.366245985031128,3.3662667274475098,7.56110011934652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.126953125,0.0,1220.0107421875,1895.4371337890625,0.0,3744.552734375,0.8374748229980469,1.0,0.0,3.0,1.0,0.0
17923320,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.7154518961906433,0.5833941102027893,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9004827737808228,0.4737065434455871,0.450072169303894,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8422550559043884,0.3861653506755829,0.2720881402492523,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8317165374755859,0.3708335757255554,0.3538800179958343,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7170507311820984,0.2329090535640716,1.0635173320770264,284.9067687988281,284.95001220703125,301.8525085449219,293.57391357421875,299.27545166015625,297.2447509765625,284.9085693359375,1.0,0.6150091886520386,0.6651061177253723,0.6651061177253723,1.0,1.0,-3.269781827926636,1.4391939640045166,1.8305878639221191,0.7002291083335876,0.8708849549293518,0.8708849549293518,0.0,170.71031188964844,163.0,65011.640625,0.0,2941.4091796875,1.0,278.25927734375,282.87353515625,296.5958557128906,300.81524658203125,293.1499938964844,293.1499938964844,278.54998779296875,38132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369364976882936,1.0,0.0,0.0,3.366245985031128,3.3662667274475098,7.56110011934652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.126953125,0.0,1220.0107421875,1895.4371337890625,0.0,3744.552734375,0.8374748229980469,1.0,0.0,3.0,1.0,0.0
17923380,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.715798556804657,0.5755608081817627,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9065871238708496,0.4768407642841339,0.4527187347412109,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.846328616142273,0.387128084897995,0.2725397646427154,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8358741402626038,0.3720390498638153,0.3547559678554535,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.720171332359314,0.2331610769033432,1.0636557340621948,284.9978332519531,284.95001220703125,301.8682861328125,293.5594787597656,299.28045654296875,297.2474365234375,284.9964294433594,1.0,0.6124390363693237,0.6618306040763855,0.6618306040763855,1.0,1.0,-3.265329599380493,1.4347769021987915,1.8305526971817017,0.697197437286377,0.954802930355072,0.954802930355072,0.0,167.84803771972656,166.0,64282.40234375,0.0,2916.015625,1.0,278.5399780273437,282.9813842773437,296.5428161621094,300.6474914550781,293.1499938964844,293.1499938964844,278.25,33957.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303879141807556,1.0,0.0,0.0,3.4604432582855225,3.4604642391204834,7.990184371919895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5927734375,0.0,1282.3701171875,1895.4371337890625,0.0,3684.696044921875,0.8549073338508606,1.0,0.0,3.0,1.0,0.0
17923440,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.715798556804657,0.5755608081817627,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9065871238708496,0.4768407642841339,0.4527187347412109,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.846328616142273,0.387128084897995,0.2725397646427154,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8358741402626038,0.3720390498638153,0.3547559678554535,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.720171332359314,0.2331610769033432,1.0636557340621948,284.9978332519531,284.95001220703125,301.8682861328125,293.5594787597656,299.28045654296875,297.2474365234375,284.9964294433594,1.0,0.6124390363693237,0.6618306040763855,0.6618306040763855,1.0,1.0,-3.265329599380493,1.4347769021987915,1.8305526971817017,0.697197437286377,0.954802930355072,0.954802930355072,0.0,167.84803771972656,166.0,64282.40234375,0.0,2916.015625,1.0,278.5399780273437,282.9813842773437,296.5428161621094,300.6474914550781,293.1499938964844,293.1499938964844,278.25,33957.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303879141807556,1.0,0.0,0.0,3.4604432582855225,3.4604642391204834,7.990184371919895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.5927734375,0.0,1282.3701171875,1895.4371337890625,0.0,3684.696044921875,0.8549073338508606,1.0,0.0,3.0,1.0,0.0
17923500,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.7162336111068726,0.5730278491973877,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9090175032615662,0.4781009554862976,0.4540614485740661,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8477693796157837,0.3873187899589538,0.2727869153022766,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8373736143112183,0.3724075257778168,0.3552224040031433,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7212331295013428,0.2331654578447342,1.0639466047286987,284.8739318847656,284.95001220703125,301.8765563964844,293.55279541015625,299.28192138671875,297.24658203125,284.871337890625,1.0,0.6121551394462585,0.6601928472518921,0.6601928472518921,1.0,1.0,-3.265094518661499,1.4335126876831057,1.831581711769104,0.6959067583084106,0.8680727481842041,0.8680727481842041,0.0,166.9704132080078,166.0,65045.05078125,0.0,2910.64599609375,1.0,278.3023376464844,282.8421630859375,296.5824890136719,300.84625244140625,293.1499938964844,293.1499938964844,278.25,37438.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935860514640808,1.0,0.0,0.0,3.429653644561768,3.4296751022338867,7.848630048101768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7236328125,0.0,1276.5225830078125,1895.4371337890625,0.0,3734.739013671875,0.84893798828125,1.0,0.0,3.0,1.0,0.0
17923560,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7163066267967224,0.5724523067474365,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9101415276527404,0.4792500138282776,0.4551291465759277,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8480865359306335,0.3873841166496277,0.2728311121463775,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8378189206123352,0.3726691305637359,0.3554677665233612,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7213919162750244,0.233090803027153,1.063624143600464,284.9014587402344,284.95001220703125,301.8851623535156,293.54644775390625,299.2826538085937,297.2441101074219,284.9033508300781,1.0,0.6121734976768494,0.6585675477981567,0.6585675477981567,1.0,1.0,-3.265644788742065,1.43258798122406,1.833056926727295,0.6948971748352051,0.8644742369651794,0.8644742369651794,0.0,166.80023193359375,169.0,64724.671875,0.0,2910.868408203125,1.0,278.2595520019531,282.8681335449219,296.5647888183594,300.7691955566406,293.1499938964844,293.1499938964844,278.54998779296875,38501.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373760223388672,1.0,0.0,0.0,3.355250120162964,3.355271100997925,7.511784474445449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.9814453125,0.0,1212.1221923828125,1895.4371337890625,0.0,3748.55859375,0.8353536128997803,1.0,0.0,3.0,1.0,0.0
17923620,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.7175151109695435,0.5723094940185547,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9123016595840454,0.4824564754962921,0.4579192399978637,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8486918210983276,0.3883871436119079,0.2733701467514038,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8386157155036926,0.3739095330238342,0.3564566969871521,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7216330766677856,0.2334171533584594,1.0644935369491575,285.0021057128906,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.2480163574219,285.0013732910156,1.0,0.6131633520126343,0.655316948890686,0.655316948890686,1.0,1.0,-3.2717032432556152,1.4329975843429563,1.8387056589126587,0.6939606666564941,0.953687071800232,0.953687071800232,0.0,167.0111846923828,172.0,64116.51953125,0.0,2924.878173828125,1.0,278.53985595703125,282.98272705078125,296.51519775390625,300.6035461425781,293.1499938964844,293.1499938964844,278.25,33914.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300840497016908,1.0,0.0,0.0,3.4497599601745605,3.449780941009521,7.940924433569307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.66796875,0.0,1271.48779296875,1895.4371337890625,0.0,3681.911376953125,0.8525391817092896,1.0,0.0,3.0,1.0,0.0
17923680,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.7175151109695435,0.5723094940185547,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9123016595840454,0.4824564754962921,0.4579192399978637,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8486918210983276,0.3883871436119079,0.2733701467514038,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8386157155036926,0.3739095330238342,0.3564566969871521,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7216330766677856,0.2334171533584594,1.0644935369491575,285.0021057128906,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.2480163574219,285.0013732910156,1.0,0.6131633520126343,0.655316948890686,0.655316948890686,1.0,1.0,-3.2717032432556152,1.4329975843429563,1.8387056589126587,0.6939606666564941,0.953687071800232,0.953687071800232,0.0,167.0111846923828,172.0,64116.51953125,0.0,2924.878173828125,1.0,278.53985595703125,282.98272705078125,296.51519775390625,300.6035461425781,293.1499938964844,293.1499938964844,278.25,33914.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300840497016908,1.0,0.0,0.0,3.4497599601745605,3.449780941009521,7.940924433569307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.66796875,0.0,1271.48779296875,1895.4371337890625,0.0,3681.911376953125,0.8525391817092896,1.0,0.0,3.0,1.0,0.0
