time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.716437578201294,0.5750315189361572,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9125794172286988,0.4849156141281128,0.4604703783988952,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8477731347084045,0.388664573431015,0.2737445831298828,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8379707932472229,0.3745559751987457,0.3572756648063659,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7206760048866272,0.2333726286888122,1.0650441646575928,284.90771484375,284.95001220703125,301.9230041503906,293.5251770019531,299.2922668457031,297.2432556152344,284.9094543457031,1.0,0.615020751953125,0.6520664095878601,0.6520664095878601,1.0,1.0,-3.280142307281494,1.4344207048416138,1.8457216024398804,0.6935983896255493,0.8693849444389343,0.8693849444389343,0.0,168.3048553466797,175.0,64794.26953125,0.0,2950.05126953125,1.0,278.25933837890625,282.8673400878906,296.5452575683594,300.7484436035156,293.1499938964844,293.1499938964844,278.54998779296875,38145.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937454104423523,1.0,0.0,0.0,3.3595893383026123,3.359610319137573,7.531226628998411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9052734375,0.0,1213.7762451171875,1895.4371337890625,0.0,3749.270263671875,0.8360156416893005,1.0,0.0,3.0,1.0,0.0
17923800,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.716437578201294,0.5750315189361572,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9125794172286988,0.4849156141281128,0.4604703783988952,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8477731347084045,0.388664573431015,0.2737445831298828,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8379707932472229,0.3745559751987457,0.3572756648063659,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7206760048866272,0.2333726286888122,1.0650441646575928,284.90771484375,284.95001220703125,301.9230041503906,293.5251770019531,299.2922668457031,297.2432556152344,284.9094543457031,1.0,0.615020751953125,0.6520664095878601,0.6520664095878601,1.0,1.0,-3.280142307281494,1.4344207048416138,1.8457216024398804,0.6935983896255493,0.8693849444389343,0.8693849444389343,0.0,168.3048553466797,175.0,64794.26953125,0.0,2950.05126953125,1.0,278.25933837890625,282.8673400878906,296.5452575683594,300.7484436035156,293.1499938964844,293.1499938964844,278.54998779296875,38145.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937454104423523,1.0,0.0,0.0,3.3595893383026123,3.359610319137573,7.531226628998411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9052734375,0.0,1213.7762451171875,1895.4371337890625,0.0,3749.270263671875,0.8360156416893005,1.0,0.0,3.0,1.0,0.0
17923860,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.715671181678772,0.5786900520324707,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9125203490257264,0.488127201795578,0.4633201360702514,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8466124534606934,0.3896462917327881,0.2743092775344848,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8370550274848938,0.3757721483707428,0.3582971394062042,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7194490432739258,0.2336644232273101,1.0660477876663208,285.0091857910156,284.95001220703125,301.9443359375,293.5172119140625,299.2994689941406,297.245361328125,285.0084228515625,1.0,0.6174426078796387,0.6487426161766052,0.6487426161766052,1.0,1.0,-3.291077375411988,1.4368752241134644,1.8542020320892327,0.69361412525177,0.9634755849838256,0.9634755849838256,0.0,170.02740478515625,178.0,64325.203125,0.0,2983.107177734375,1.0,278.5399169921875,282.9814453125,296.5004272460937,300.59832763671875,293.1499938964844,293.1499938964844,278.25,33664.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930803656578064,1.0,0.0,0.0,3.4622392654418945,3.4622600078582764,7.998479532034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.4736328125,0.0,1282.0731201171875,1895.4371337890625,0.0,3688.505615234375,0.8551664352416992,1.0,0.0,3.0,1.0,0.0
17923920,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.715671181678772,0.5786900520324707,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9125203490257264,0.488127201795578,0.4633201360702514,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8466124534606934,0.3896462917327881,0.2743092775344848,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8370550274848938,0.3757721483707428,0.3582971394062042,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7194490432739258,0.2336644232273101,1.0660477876663208,285.0091857910156,284.95001220703125,301.9443359375,293.5172119140625,299.2994689941406,297.245361328125,285.0084228515625,1.0,0.6174426078796387,0.6487426161766052,0.6487426161766052,1.0,1.0,-3.291077375411988,1.4368752241134644,1.8542020320892327,0.69361412525177,0.9634755849838256,0.9634755849838256,0.0,170.02740478515625,178.0,64325.203125,0.0,2983.107177734375,1.0,278.5399169921875,282.9814453125,296.5004272460937,300.59832763671875,293.1499938964844,293.1499938964844,278.25,33664.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930803656578064,1.0,0.0,0.0,3.4622392654418945,3.4622600078582764,7.998479532034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.4736328125,0.0,1282.0731201171875,1895.4371337890625,0.0,3688.505615234375,0.8551664352416992,1.0,0.0,3.0,1.0,0.0
17923980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7126426100730896,0.5840221643447876,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9112711548805236,0.4905431568622589,0.4658809006214142,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8445053100585938,0.3898708820343017,0.2746813893318176,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8352474570274353,0.3763612508773803,0.359108567237854,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7174437642097473,0.2335422784090042,1.0664817094802856,284.90789794921875,284.95001220703125,301.9674987792969,293.5112609863281,299.3031311035156,297.2400817871094,284.909423828125,1.0,0.6202319264411926,0.6454188227653503,0.6454188227653503,1.0,1.0,-3.3025166988372803,1.439459204673767,1.8630576133728027,0.6937294006347656,0.8772018551826477,0.8772018551826477,0.0,172.3649139404297,166.0,65155.0625,0.0,3020.913818359375,1.0,278.2593688964844,282.8577880859375,296.53436279296875,300.7579040527344,293.1499938964844,293.1499938964844,278.54998779296875,37873.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387999176979064,1.0,0.0,0.0,3.385560274124145,3.3855812549591064,7.648115456504456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.958984375,0.0,1236.6917724609375,1895.4371337890625,0.0,3761.527099609375,0.8414456248283386,1.0,0.0,3.0,1.0,0.0
17924040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7126426100730896,0.5840221643447876,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9112711548805236,0.4905431568622589,0.4658809006214142,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8445053100585938,0.3898708820343017,0.2746813893318176,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8352474570274353,0.3763612508773803,0.359108567237854,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7174437642097473,0.2335422784090042,1.0664817094802856,284.90789794921875,284.95001220703125,301.9674987792969,293.5112609863281,299.3031311035156,297.2400817871094,284.909423828125,1.0,0.6202319264411926,0.6454188227653503,0.6454188227653503,1.0,1.0,-3.3025166988372803,1.439459204673767,1.8630576133728027,0.6937294006347656,0.8772018551826477,0.8772018551826477,0.0,172.3649139404297,166.0,65155.0625,0.0,3020.913818359375,1.0,278.2593688964844,282.8577880859375,296.53436279296875,300.7579040527344,293.1499938964844,293.1499938964844,278.54998779296875,37873.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387999176979064,1.0,0.0,0.0,3.385560274124145,3.3855812549591064,7.648115456504456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.958984375,0.0,1236.6917724609375,1895.4371337890625,0.0,3761.527099609375,0.8414456248283386,1.0,0.0,3.0,1.0,0.0
17924100,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7116244435310364,0.582444429397583,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9130696654319764,0.4920396506786346,0.4670725464820862,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8453412652015686,0.3902451694011688,0.2747919857501983,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.836173951625824,0.3768599927425384,0.3594106435775757,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7179890275001526,0.2335762083530426,1.0661293268203735,285.01629638671875,284.95001220703125,301.9798278808594,293.5090637207031,299.3067321777344,297.2404479980469,285.0179748535156,1.0,0.6195703148841858,0.6437569856643677,0.6437569856643677,1.0,1.0,-3.302142143249512,1.4378846883773804,1.864257454872132,0.6924553513526917,0.9535722136497498,0.9535722136497498,0.0,171.8146209716797,166.0,64399.1640625,0.0,3016.99609375,1.0,278.4952392578125,282.9796142578125,296.4849548339844,300.5536499023437,293.1499938964844,293.1499938964844,278.54998779296875,34401.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338377714157104,1.0,0.0,0.0,3.426708698272705,3.426729440689087,7.835157020963379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.064453125,0.0,1252.2930908203125,1895.4371337890625,0.0,3716.267578125,0.8489626049995422,1.0,0.0,3.0,1.0,0.0
17924160,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.7115783095359802,0.5775341391563416,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9170840978622437,0.4936544001102447,0.4685079753398895,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8479123711585999,0.3907466232776642,0.2750767767429352,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8387511968612671,0.3774640560150146,0.3598957657814026,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7199479341506958,0.233696311712265,1.066253662109375,285.0023193359375,284.95001220703125,301.9927062988281,293.5074462890625,299.311279296875,297.24249267578125,285.0004272460937,1.0,0.6180623769760132,0.6420496702194214,0.6420496702194214,1.0,1.0,-3.299044132232666,1.435023307800293,1.864020824432373,0.6903614401817322,0.9648922681808472,0.9648922681808472,0.0,169.99497985839844,154.0,64474.4375,0.0,3000.0654296875,1.0,278.5409240722656,282.9685363769531,296.4901428222656,300.6022644042969,293.1499938964844,293.1499938964844,278.25,33787.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322408437728882,1.0,0.0,0.0,3.4823343753814697,3.4823553562164307,8.091596441772708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.9189453125,0.0,1303.0250244140625,1895.4371337890625,0.0,3701.66357421875,0.8595859408378601,1.0,0.0,3.0,1.0,0.0
17924220,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.712164580821991,0.5632750391960144,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9276965856552124,0.4959500133991241,0.4707018733024597,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8548936247825623,0.3908564150333404,0.2751798927783966,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8457403779029846,0.3779308199882507,0.3603344261646271,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7253262400627136,0.2334990054368972,1.0650132894515991,284.8919982910156,284.95001220703125,302.0201416015625,293.5058898925781,299.3163146972656,297.23876953125,284.8934936523437,1.0,0.612855851650238,0.6386350393295288,0.6386350393295288,1.0,1.0,-3.283709764480591,1.425039529800415,1.858670234680176,0.6839701533317566,0.8636603951454163,0.8636603951454163,0.0,164.51690673828125,157.0,64748.17578125,0.0,2936.468017578125,1.0,278.2591247558594,282.8459777832031,296.5226135253906,300.7308959960937,293.1499938964844,293.1499938964844,278.54998779296875,38772.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390368461608888,1.0,0.0,0.0,3.3723413944244385,3.3723623752593994,7.588507742184447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.357421875,0.0,1230.248046875,1895.4371337890625,0.0,3763.683349609375,0.8392464518547058,1.0,0.0,3.0,1.0,0.0
17924280,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.712164580821991,0.5632750391960144,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9276965856552124,0.4959500133991241,0.4707018733024597,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8548936247825623,0.3908564150333404,0.2751798927783966,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8457403779029846,0.3779308199882507,0.3603344261646271,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7253262400627136,0.2334990054368972,1.0650132894515991,284.8919982910156,284.95001220703125,302.0201416015625,293.5058898925781,299.3163146972656,297.23876953125,284.8934936523437,1.0,0.612855851650238,0.6386350393295288,0.6386350393295288,1.0,1.0,-3.283709764480591,1.425039529800415,1.858670234680176,0.6839701533317566,0.8636603951454163,0.8636603951454163,0.0,164.51690673828125,157.0,64748.17578125,0.0,2936.468017578125,1.0,278.2591247558594,282.8459777832031,296.5226135253906,300.7308959960937,293.1499938964844,293.1499938964844,278.54998779296875,38772.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390368461608888,1.0,0.0,0.0,3.3723413944244385,3.3723623752593994,7.588507742184447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.357421875,0.0,1230.248046875,1895.4371337890625,0.0,3763.683349609375,0.8392464518547058,1.0,0.0,3.0,1.0,0.0
17924340,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7149648666381836,0.5564678907394409,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9335482120513916,0.4983417987823486,0.4725890457630157,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8585200309753418,0.391530841588974,0.2753953337669372,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8494116067886353,0.378774881362915,0.3608265221118927,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.72800213098526,0.2337017804384231,1.0647587776184082,284.9993896484375,284.95001220703125,302.0426025390625,293.50634765625,299.3248291015625,297.2426452636719,284.9981384277344,1.0,0.6110654473304749,0.6360399127006531,0.6360399127006531,1.0,1.0,-3.278315782546997,1.4203448295593262,1.857970833778381,0.6801969408988953,0.9435203075408936,0.9435203075408936,0.0,162.00775146484375,157.0,63878.359375,0.0,2911.0029296875,1.0,278.5272216796875,282.9697265625,296.47247314453125,300.5321350097656,293.1499938964844,293.1499938964844,278.54998779296875,34222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310864210128784,1.0,0.0,0.0,3.436218500137329,3.43623948097229,7.878705332586833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.595703125,0.0,1260.340576171875,1895.4371337890625,0.0,3691.09521484375,0.8497707843780518,1.0,0.0,3.0,1.0,0.0
17924400,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7158627510070801,0.5548540949821472,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9351568222045898,0.4991169571876526,0.4733171463012695,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8595066666603088,0.3917669355869293,0.2755576968193054,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8504073619842529,0.3790643215179443,0.3610914349555969,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7287238240242004,0.2337954044342041,1.065088152885437,284.9924621582031,284.95001220703125,302.04998779296875,293.5068054199219,299.3279113769531,297.2443542480469,284.9917907714844,1.0,0.6107773184776306,0.6352204084396362,0.6352204084396362,1.0,1.0,-3.278158664703369,1.4195548295974731,1.8586037158966064,0.6794099807739258,0.9462516903877258,0.9462516903877258,0.0,161.46710205078125,160.0,63889.296875,0.0,2907.651611328125,1.0,278.5399475097656,282.9649658203125,296.48065185546875,300.5552062988281,293.1499938964844,293.1499938964844,278.25,34292.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303984642028807,1.0,0.0,0.0,3.4511537551879883,3.451174736022949,7.947342055558693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.3017578125,0.0,1275.5345458984375,1895.4371337890625,0.0,3684.793212890625,0.8531281352043152,1.0,0.0,3.0,1.0,0.0
17924460,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.717646598815918,0.5521058440208435,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9388378262519836,0.5015928149223328,0.4757979810237884,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8612152934074402,0.3920186758041382,0.2758494019508362,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8522999882698059,0.3796680271625519,0.3617833256721496,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7299118041992188,0.2337963432073593,1.0654298067092896,284.905517578125,284.95001220703125,302.0819091796875,293.5110778808594,299.33740234375,297.24334716796875,284.9072265625,1.0,0.6105639934539795,0.6323671340942383,0.6323671340942383,1.0,1.0,-3.279427289962769,1.4175764322280884,1.8618509769439693,0.6770786046981812,0.862721860408783,0.862721860408783,0.0,160.61480712890625,163.0,64378.6796875,0.0,2905.5859375,1.0,278.2594299316406,282.8586730957031,296.52325439453125,300.6980285644531,293.1499938964844,293.1499938964844,278.54998779296875,38486.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361644983291626,1.0,0.0,0.0,3.3443448543548584,3.34436559677124,7.463034421562043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.216796875,0.0,1201.728515625,1895.4371337890625,0.0,3737.5126953125,0.8329747319221497,1.0,0.0,3.0,1.0,0.0
17924520,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.717646598815918,0.5521058440208435,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9388378262519836,0.5015928149223328,0.4757979810237884,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8612152934074402,0.3920186758041382,0.2758494019508362,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8522999882698059,0.3796680271625519,0.3617833256721496,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7299118041992188,0.2337963432073593,1.0654298067092896,284.905517578125,284.95001220703125,302.0819091796875,293.5110778808594,299.33740234375,297.24334716796875,284.9072265625,1.0,0.6105639934539795,0.6323671340942383,0.6323671340942383,1.0,1.0,-3.279427289962769,1.4175764322280884,1.8618509769439693,0.6770786046981812,0.862721860408783,0.862721860408783,0.0,160.61480712890625,163.0,64378.6796875,0.0,2905.5859375,1.0,278.2594299316406,282.8586730957031,296.52325439453125,300.6980285644531,293.1499938964844,293.1499938964844,278.54998779296875,38486.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361644983291626,1.0,0.0,0.0,3.3443448543548584,3.34436559677124,7.463034421562043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.216796875,0.0,1201.728515625,1895.4371337890625,0.0,3737.5126953125,0.8329747319221497,1.0,0.0,3.0,1.0,0.0
17924580,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7194982171058655,0.5520399808883667,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9410319924354552,0.5048651695251465,0.4786527156829834,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8617932200431824,0.3929966688156128,0.2763769924640655,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8530651330947876,0.3808719515800476,0.362743079662323,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7301644682884216,0.2341554909944534,1.0665000677108765,285.0061340332031,284.95001220703125,302.1153869628906,293.5194091796875,299.3514404296875,297.24884033203125,285.00543212890625,1.0,0.6116269826889038,0.6295138597488403,0.6295138597488403,1.0,1.0,-3.285848617553711,1.4179184436798096,1.867930293083191,0.6758547425270081,0.954361855983734,0.954361855983734,0.0,160.86163330078125,166.0,63860.34375,0.0,2920.604736328125,1.0,278.5397644042969,282.9729919433594,296.4954528808594,300.559814453125,293.1499938964844,293.1499938964844,278.25,33796.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92804616689682,1.0,0.0,0.0,3.443455219268799,3.4434759616851807,7.911925195003278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4423828125,0.0,1264.4429931640625,1895.4371337890625,0.0,3663.21923828125,0.8510445356369019,1.0,0.0,3.0,1.0,0.0
17924640,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7194982171058655,0.5520399808883667,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9410319924354552,0.5048651695251465,0.4786527156829834,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8617932200431824,0.3929966688156128,0.2763769924640655,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8530651330947876,0.3808719515800476,0.362743079662323,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7301644682884216,0.2341554909944534,1.0665000677108765,285.0061340332031,284.95001220703125,302.1153869628906,293.5194091796875,299.3514404296875,297.24884033203125,285.00543212890625,1.0,0.6116269826889038,0.6295138597488403,0.6295138597488403,1.0,1.0,-3.285848617553711,1.4179184436798096,1.867930293083191,0.6758547425270081,0.954361855983734,0.954361855983734,0.0,160.86163330078125,166.0,63860.34375,0.0,2920.604736328125,1.0,278.5397644042969,282.9729919433594,296.4954528808594,300.559814453125,293.1499938964844,293.1499938964844,278.25,33796.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92804616689682,1.0,0.0,0.0,3.443455219268799,3.4434759616851807,7.911925195003278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4423828125,0.0,1264.4429931640625,1895.4371337890625,0.0,3663.21923828125,0.8510445356369019,1.0,0.0,3.0,1.0,0.0
17924700,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.7194751501083374,0.5529271960258484,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9415384531021118,0.5061703324317932,0.4800992906093597,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8616303205490112,0.3931864202022552,0.2766629457473755,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8530105948448181,0.3812303841114044,0.3632544577121734,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7299506068229675,0.2341895699501037,1.0671988725662231,284.88629150390625,284.95001220703125,302.1326599121094,293.5249938964844,299.3562927246094,297.2474975585937,284.883544921875,1.0,0.6125268340110779,0.6280872225761414,0.6280872225761414,1.0,1.0,-3.290455102920532,1.418692946434021,1.8717622756958008,0.6755906939506531,0.8741254806518555,0.8741254806518555,0.0,161.35009765625,166.0,64809.09375,0.0,2933.150634765625,1.0,278.3026428222656,282.8346252441406,296.5511169433594,300.784912109375,293.1499938964844,293.1499938964844,278.25,36934.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333428740501404,1.0,0.0,0.0,3.423823118209839,3.423844337463379,7.821966505616729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.013671875,0.0,1267.2593994140625,1895.4371337890625,0.0,3711.743408203125,0.8473575115203857,1.0,0.0,3.0,1.0,0.0
17924760,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7188167572021484,0.5549536943435669,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9410644173622132,0.5073281526565552,0.4812225997447967,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8606497645378113,0.3932217955589294,0.2767211198806762,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8521946668624878,0.3814550936222076,0.36351078748703,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7291094660758972,0.2341179251670837,1.0671098232269287,284.9103698730469,284.95001220703125,302.1502380371094,293.5314636230469,299.3597412109375,297.24383544921875,284.9122314453125,1.0,0.6135414242744446,0.6264903545379639,0.6264903545379639,1.0,1.0,-3.294513940811157,1.419047713279724,1.8754663467407229,0.6750212907791138,0.8717284202575684,0.8717284202575684,0.0,162.18983459472656,169.0,64657.72265625,0.0,2946.535888671875,1.0,278.25958251953125,282.8558044433594,296.5492248535156,300.73614501953125,293.1499938964844,293.1499938964844,278.54998779296875,37971.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349660277366638,1.0,0.0,0.0,3.361027717590332,3.361048460006714,7.537676651736547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2724609375,0.0,1213.947021484375,1895.4371337890625,0.0,3726.57470703125,0.836174488067627,1.0,0.0,3.0,1.0,0.0
17924820,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.7182201743125916,0.5588119029998779,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9407071471214294,0.510564386844635,0.4840861856937408,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8592260479927063,0.3941524028778076,0.2772479653358459,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8510149717330933,0.3826123178005218,0.3644730448722839,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7277654409408569,0.2344093471765518,1.0681172609329224,285.0135803222656,284.95001220703125,302.1864013671875,293.5469970703125,299.3721923828125,297.2456359863281,285.0128479003906,1.0,0.6160067915916443,0.6232965588569641,0.6232965588569641,1.0,1.0,-3.305593729019165,1.4210275411605835,1.884566187858581,0.674415111541748,0.9692555665969848,0.9692555665969848,0.0,163.93667602539062,172.0,64294.4921875,0.0,2980.151123046875,1.0,278.5399780273437,282.9713439941406,296.52783203125,300.6159362792969,293.1499938964844,293.1499938964844,278.25,33518.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278373122215272,1.0,0.0,0.0,3.468512535095215,3.468533515930176,8.027490707718243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.5478515625,0.0,1287.2757568359375,1895.4371337890625,0.0,3661.3017578125,0.8564803600311279,1.0,0.0,3.0,1.0,0.0
17924880,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.7182201743125916,0.5588119029998779,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9407071471214294,0.510564386844635,0.4840861856937408,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8592260479927063,0.3941524028778076,0.2772479653358459,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8510149717330933,0.3826123178005218,0.3644730448722839,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7277654409408569,0.2344093471765518,1.0681172609329224,285.0135803222656,284.95001220703125,302.1864013671875,293.5469970703125,299.3721923828125,297.2456359863281,285.0128479003906,1.0,0.6160067915916443,0.6232965588569641,0.6232965588569641,1.0,1.0,-3.305593729019165,1.4210275411605835,1.884566187858581,0.674415111541748,0.9692555665969848,0.9692555665969848,0.0,163.93667602539062,172.0,64294.4921875,0.0,2980.151123046875,1.0,278.5399780273437,282.9713439941406,296.52783203125,300.6159362792969,293.1499938964844,293.1499938964844,278.25,33518.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278373122215272,1.0,0.0,0.0,3.468512535095215,3.468533515930176,8.027490707718243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.5478515625,0.0,1287.2757568359375,1895.4371337890625,0.0,3661.3017578125,0.8564803600311279,1.0,0.0,3.0,1.0,0.0
17924940,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7153130173683167,0.5643625855445862,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9390480518341064,0.5129593014717102,0.4866446256637573,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8567853569984436,0.3943148553371429,0.2775843143463135,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8488744497299194,0.3831292986869812,0.3652262389659881,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7256376147270203,0.2342824637889862,1.06855046749115,284.9088134765625,284.95001220703125,302.22369384765625,293.56573486328125,299.3803100585937,297.2393798828125,284.91070556640625,1.0,0.6188338994979858,0.6201028227806091,0.6201028227806091,1.0,1.0,-3.317179203033448,1.423123478889465,1.894055724143982,0.6739078760147095,0.8827797174453735,0.8827797174453735,0.0,166.28707885742188,175.0,65266.8125,0.0,3018.480224609375,1.0,278.25885009765625,282.84429931640625,296.5874938964844,300.8104858398437,293.1499938964844,293.1499938964844,278.54998779296875,37746.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355390071868896,1.0,0.0,0.0,3.4005656242370605,3.4005868434906006,7.71606039506878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.234375,0.0,1250.2806396484375,1895.4371337890625,0.0,3731.804931640625,0.844643771648407,1.0,0.0,3.0,1.0,0.0
17925000,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7153130173683167,0.5643625855445862,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9390480518341064,0.5129593014717102,0.4866446256637573,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8567853569984436,0.3943148553371429,0.2775843143463135,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8488744497299194,0.3831292986869812,0.3652262389659881,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7256376147270203,0.2342824637889862,1.06855046749115,284.9088134765625,284.95001220703125,302.22369384765625,293.56573486328125,299.3803100585937,297.2393798828125,284.91070556640625,1.0,0.6188338994979858,0.6201028227806091,0.6201028227806091,1.0,1.0,-3.317179203033448,1.423123478889465,1.894055724143982,0.6739078760147095,0.8827797174453735,0.8827797174453735,0.0,166.28707885742188,175.0,65266.8125,0.0,3018.480224609375,1.0,278.25885009765625,282.84429931640625,296.5874938964844,300.8104858398437,293.1499938964844,293.1499938964844,278.54998779296875,37746.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355390071868896,1.0,0.0,0.0,3.4005656242370605,3.4005868434906006,7.71606039506878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.234375,0.0,1250.2806396484375,1895.4371337890625,0.0,3731.804931640625,0.844643771648407,1.0,0.0,3.0,1.0,0.0
17925060,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7128495573997498,0.570034384727478,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9375300407409668,0.5161551833152771,0.4894702732563019,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8544980883598328,0.3952080011367798,0.2780865728855133,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8468425869941711,0.3842372596263885,0.3661487698554992,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.723523736000061,0.2344722747802734,1.0691871643066406,285.0184936523437,284.95001220703125,302.2619934082031,293.5873413085937,299.3933410644531,297.2414245605469,285.0172424316406,1.0,0.6218700408935547,0.616767942905426,0.616767942905426,1.0,1.0,-3.3298726081848145,1.4254904985427856,1.9043821096420288,0.6733219623565674,0.9859262108802797,0.9859262108802797,0.0,168.7410125732422,178.0,64926.15234375,0.0,3060.07568359375,1.0,278.5412292480469,282.96539306640625,296.5694274902344,300.6961975097656,293.1499938964844,293.1499938964844,278.25,33411.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287357926368712,1.0,0.0,0.0,3.5090203285217285,3.509041547775269,8.216087508117198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.828125,0.0,1327.31640625,1895.4371337890625,0.0,3669.5478515625,0.8653378486633301,1.0,0.0,3.0,1.0,0.0
17925120,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7128495573997498,0.570034384727478,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9375300407409668,0.5161551833152771,0.4894702732563019,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8544980883598328,0.3952080011367798,0.2780865728855133,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8468425869941711,0.3842372596263885,0.3661487698554992,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.723523736000061,0.2344722747802734,1.0691871643066406,285.0184936523437,284.95001220703125,302.2619934082031,293.5873413085937,299.3933410644531,297.2414245605469,285.0172424316406,1.0,0.6218700408935547,0.616767942905426,0.616767942905426,1.0,1.0,-3.3298726081848145,1.4254904985427856,1.9043821096420288,0.6733219623565674,0.9859262108802797,0.9859262108802797,0.0,168.7410125732422,178.0,64926.15234375,0.0,3060.07568359375,1.0,278.5412292480469,282.96539306640625,296.5694274902344,300.6961975097656,293.1499938964844,293.1499938964844,278.25,33411.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287357926368712,1.0,0.0,0.0,3.5090203285217285,3.509041547775269,8.216087508117198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.828125,0.0,1327.31640625,1895.4371337890625,0.0,3669.5478515625,0.8653378486633301,1.0,0.0,3.0,1.0,0.0
17925180,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7083120346069336,0.576747715473175,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9351675510406494,0.5184869170188904,0.4920080304145813,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8515873551368713,0.395326554775238,0.2784175872802734,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8442241549491882,0.3846968114376068,0.3668797016143799,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7208900451660156,0.2342258840799331,1.0692319869995115,284.9053039550781,284.95001220703125,302.3012084960937,293.61151123046875,299.4027709960937,297.2370300292969,284.9072265625,1.0,0.6250430941581726,0.6134331226348877,0.6134331226348877,1.0,1.0,-3.342332363128662,1.4276167154312134,1.9147156476974487,0.6726409792900085,0.8943946957588196,0.8943946957588196,0.0,171.5671844482422,166.0,65979.6875,0.0,3103.56591796875,1.0,278.2584228515625,282.8298034667969,296.6343688964844,300.9016418457031,293.1499938964844,293.1499938964844,278.54998779296875,37632.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366599917411804,1.0,0.0,0.0,3.4481184482574463,3.448139905929565,7.933369374768517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.61328125,0.0,1296.1497802734375,1895.4371337890625,0.0,3742.03125,0.8550822734832764,1.0,0.0,3.0,1.0,0.0
17925240,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7083120346069336,0.576747715473175,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9351675510406494,0.5184869170188904,0.4920080304145813,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8515873551368713,0.395326554775238,0.2784175872802734,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8442241549491882,0.3846968114376068,0.3668797016143799,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7208900451660156,0.2342258840799331,1.0692319869995115,284.9053039550781,284.95001220703125,302.3012084960937,293.61151123046875,299.4027709960937,297.2370300292969,284.9072265625,1.0,0.6250430941581726,0.6134331226348877,0.6134331226348877,1.0,1.0,-3.342332363128662,1.4276167154312134,1.9147156476974487,0.6726409792900085,0.8943946957588196,0.8943946957588196,0.0,171.5671844482422,166.0,65979.6875,0.0,3103.56591796875,1.0,278.2584228515625,282.8298034667969,296.6343688964844,300.9016418457031,293.1499938964844,293.1499938964844,278.54998779296875,37632.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366599917411804,1.0,0.0,0.0,3.4481184482574463,3.448139905929565,7.933369374768517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.61328125,0.0,1296.1497802734375,1895.4371337890625,0.0,3742.03125,0.8550822734832764,1.0,0.0,3.0,1.0,0.0
17925300,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.706581711769104,0.5757233500480652,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9366541504859924,0.5199546813964844,0.4931576550006866,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8521469831466675,0.3956490457057953,0.2784880399703979,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8448763489723206,0.3851325511932373,0.3671182096004486,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7211538553237915,0.2341876029968261,1.0685769319534302,285.0198974609375,284.95001220703125,302.32110595703125,293.62451171875,299.4089660644531,297.23779296875,285.0223388671875,1.0,0.6245033144950867,0.6117657423019409,0.6117657423019409,1.0,1.0,-3.3420841693878174,1.425685167312622,1.9163991212844849,0.6709097623825073,0.9749630093574524,0.9749630093574524,0.0,171.21388244628906,166.0,65225.44921875,0.0,3100.999267578125,1.0,278.4972229003906,282.9586181640625,296.59893798828125,300.7113037109375,293.1499938964844,293.1499938964844,278.54998779296875,34381.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314965009689332,1.0,0.0,0.0,3.487769842147827,3.487791061401367,8.116876415442675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.4423828125,0.0,1312.7415771484375,1895.4371337890625,0.0,3694.8505859375,0.862668514251709,1.0,0.0,3.0,1.0,0.0
17925360,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.7059035301208496,0.571191132068634,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.940548300743103,0.5215756893157959,0.4945912659168243,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.854600727558136,0.3961313366889953,0.2787537276744842,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8473392128944397,0.3857015967369079,0.3675646483898163,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.722911536693573,0.2342541664838791,1.0684486627578735,285.01031494140625,284.95001220703125,302.3411560058594,293.6380310058594,299.4159851074219,297.2401123046875,285.0085144042969,1.0,0.6230886578559875,0.6101027131080627,0.6101027131080627,1.0,1.0,-3.3390655517578125,1.4225064516067505,1.916559100151062,0.6683838367462158,0.991370439529419,0.991370439529419,0.0,169.53817749023438,169.0,65359.68359375,0.0,3084.8017578125,1.0,278.5414428710937,282.95074462890625,296.61865234375,300.77880859375,293.1499938964844,293.1499938964844,278.25,33707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296497106552124,1.0,0.0,0.0,3.544724464416504,3.544746160507202,8.384135412597971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.560546875,0.0,1366.1767578125,1895.4371337890625,0.0,3677.929931640625,0.8736478686332703,1.0,0.0,3.0,1.0,0.0
17925420,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.7037608027458191,0.5696420669555664,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9432175755500792,0.5238393545150757,0.4969385862350464,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8555633425712585,0.3962033689022064,0.2789596915245056,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8484825491905212,0.3861016035079956,0.3681130707263946,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7233522534370422,0.2339733392000198,1.0676376819610596,284.8953552246094,284.95001220703125,302.3817443847656,293.6665344238281,299.4253234863281,297.2359313964844,284.8974609375,1.0,0.6231894493103027,0.606776773929596,0.606776773929596,1.0,1.0,-3.33994460105896,1.4192525148391724,1.920692086219788,0.6645906567573547,0.8911812901496887,0.8911812901496887,0.0,169.03208923339844,172.0,66129.4140625,0.0,3083.885986328125,1.0,278.2582092285156,282.8185119628906,296.6835021972656,300.9644470214844,293.1499938964844,293.1499938964844,278.54998779296875,38162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936354160308838,1.0,0.0,0.0,3.4638500213623047,3.463871955871582,8.005924314602453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.072265625,0.0,1315.6136474609375,1895.4371337890625,0.0,3739.2421875,0.8590055704116821,1.0,0.0,3.0,1.0,0.0
17925480,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.7037608027458191,0.5696420669555664,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9432175755500792,0.5238393545150757,0.4969385862350464,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8555633425712585,0.3962033689022064,0.2789596915245056,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8484825491905212,0.3861016035079956,0.3681130707263946,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7233522534370422,0.2339733392000198,1.0676376819610596,284.8953552246094,284.95001220703125,302.3817443847656,293.6665344238281,299.4253234863281,297.2359313964844,284.8974609375,1.0,0.6231894493103027,0.606776773929596,0.606776773929596,1.0,1.0,-3.33994460105896,1.4192525148391724,1.920692086219788,0.6645906567573547,0.8911812901496887,0.8911812901496887,0.0,169.03208923339844,172.0,66129.4140625,0.0,3083.885986328125,1.0,278.2582092285156,282.8185119628906,296.6835021972656,300.9644470214844,293.1499938964844,293.1499938964844,278.54998779296875,38162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936354160308838,1.0,0.0,0.0,3.4638500213623047,3.463871955871582,8.005924314602453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.072265625,0.0,1315.6136474609375,1895.4371337890625,0.0,3739.2421875,0.8590055704116821,1.0,0.0,3.0,1.0,0.0
17925540,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.7027071714401245,0.5704553723335266,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9442922472953796,0.5265005230903625,0.4991493225097656,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8554792404174805,0.3969330489635467,0.2792738378047943,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.848551869392395,0.3869905471801758,0.3687324821949005,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7229952216148376,0.234084814786911,1.067468762397766,285.018798828125,284.95001220703125,302.4162292480469,293.6918029785156,299.4368591308594,297.23858642578125,285.0176696777344,1.0,0.6241026520729065,0.6039829850196838,0.6039829850196838,1.0,1.0,-3.3444926738739014,1.41815447807312,1.9263383150100708,0.6622701287269592,0.9910165667533876,0.9910165667533876,0.0,169.49383544921875,172.0,65498.15625,0.0,3096.56689453125,1.0,278.5348205566406,282.9553527832031,296.662353515625,300.8173217773437,293.1499938964844,293.1499938964844,278.54998779296875,33796.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928601324558258,1.0,0.0,0.0,3.541849374771118,3.5418710708618164,8.370539603674843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.533203125,0.0,1363.8389892578125,1895.4371337890625,0.0,3668.314453125,0.8732182383537292,1.0,0.0,3.0,1.0,0.0
