time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.7024886012077332,0.5706260204315186,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.944546639919281,0.5270208120346069,0.4996554255485534,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8555149435997009,0.3970893025398254,0.2793930768966675,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8486076593399048,0.387175977230072,0.3689183890819549,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7229691743850708,0.2341239601373672,1.0676647424697876,285.0140991210937,284.95001220703125,302.4228515625,293.6967468261719,299.4391784667969,297.2392578125,285.01300048828125,1.0,0.6243630051612854,0.6034508347511292,0.6034508347511292,1.0,1.0,-3.345908641815185,1.418182134628296,1.9277266263961792,0.6619613170623779,0.9949478507041932,0.9949478507041932,0.0,169.6123809814453,160.0,65572.8515625,0.0,3100.373046875,1.0,278.54168701171875,282.9509582519531,296.67303466796875,300.8423767089844,293.1499938964844,293.1499938964844,278.25,33802.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283302426338196,1.0,0.0,0.0,3.5555872917175293,3.5556089878082275,8.43559973873198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.26171875,0.0,1378.1876220703125,1895.4371337890625,0.0,3665.826904296875,0.8761676549911499,1.0,0.0,3.0,1.0,0.0
17925660,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.7004804611206055,0.5619245767593384,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9515809416770936,0.5292949080467224,0.5019587874412537,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8600019216537476,0.3971632122993469,0.2795577347278595,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8531896471977234,0.3875735998153686,0.3694043159484863,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7262200117111206,0.2338706701993942,1.0666974782943726,284.8921203613281,284.95001220703125,302.4642944335937,293.7283630371094,299.4488830566406,297.23590087890625,284.89373779296875,1.0,0.6211199760437012,0.6003949642181396,0.6003949642181396,1.0,1.0,-3.337862968444824,1.4109632968902588,1.926899790763855,0.6568478345870972,0.8917990922927856,0.8917990922927856,0.0,166.35340881347656,178.0,66278.7578125,0.0,3064.077880859375,1.0,278.25836181640625,282.81280517578125,296.7442321777344,301.0378112792969,293.1499938964844,293.1499938964844,278.54998779296875,38231.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349225759506226,1.0,0.0,0.0,3.4764444828033447,3.476466417312622,8.064249072958773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1015625,0.0,1328.783203125,1895.4371337890625,0.0,3726.177490234375,0.8618230819702148,1.0,0.0,3.0,1.0,0.0
17925720,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.7004804611206055,0.5619245767593384,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9515809416770936,0.5292949080467224,0.5019587874412537,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8600019216537476,0.3971632122993469,0.2795577347278595,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8531896471977234,0.3875735998153686,0.3694043159484863,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7262200117111206,0.2338706701993942,1.0666974782943726,284.8921203613281,284.95001220703125,302.4642944335937,293.7283630371094,299.4488830566406,297.23590087890625,284.89373779296875,1.0,0.6211199760437012,0.6003949642181396,0.6003949642181396,1.0,1.0,-3.337862968444824,1.4109632968902588,1.926899790763855,0.6568478345870972,0.8917990922927856,0.8917990922927856,0.0,166.35340881347656,178.0,66278.7578125,0.0,3064.077880859375,1.0,278.25836181640625,282.81280517578125,296.7442321777344,301.0378112792969,293.1499938964844,293.1499938964844,278.54998779296875,38231.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349225759506226,1.0,0.0,0.0,3.4764444828033447,3.476466417312622,8.064249072958773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1015625,0.0,1328.783203125,1895.4371337890625,0.0,3726.177490234375,0.8618230819702148,1.0,0.0,3.0,1.0,0.0
17925780,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.6997249126434326,0.5694332718849182,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.948898196220398,0.5325325131416321,0.5047804117202759,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8567690253257751,0.3980905413627624,0.2800620496273041,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8502058982849121,0.3886905312538147,0.3703070282936096,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7233825325965881,0.2341068685054779,1.0673903226852417,285.0202331542969,284.95001220703125,302.5060119628906,293.7611389160156,299.4634094238281,297.23907470703125,285.0198059082031,1.0,0.6255394220352173,0.5973390936851501,0.5973390936851501,1.0,1.0,-3.3527607917785645,1.41408109664917,1.938679814338684,0.6561059355735779,1.0,1.0,0.0,169.49522399902344,181.0,65802.2578125,0.0,3114.923583984375,1.0,278.541748046875,282.95343017578125,296.7364196777344,300.91650390625,293.1499938964844,293.1499938964844,278.25,33779.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266330003738404,1.0,0.0,0.0,3.56538987159729,3.5654118061065674,8.482176667712338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2470703125,0.0,1388.2840576171875,1895.4371337890625,0.0,3650.240966796875,0.878415584564209,1.0,0.0,3.0,1.0,0.0
17925840,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.6997249126434326,0.5694332718849182,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.948898196220398,0.5325325131416321,0.5047804117202759,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8567690253257751,0.3980905413627624,0.2800620496273041,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8502058982849121,0.3886905312538147,0.3703070282936096,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7233825325965881,0.2341068685054779,1.0673903226852417,285.0202331542969,284.95001220703125,302.5060119628906,293.7611389160156,299.4634094238281,297.23907470703125,285.0198059082031,1.0,0.6255394220352173,0.5973390936851501,0.5973390936851501,1.0,1.0,-3.3527607917785645,1.41408109664917,1.938679814338684,0.6561059355735779,1.0,1.0,0.0,169.49522399902344,181.0,65802.2578125,0.0,3114.923583984375,1.0,278.541748046875,282.95343017578125,296.7364196777344,300.91650390625,293.1499938964844,293.1499938964844,278.25,33779.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266330003738404,1.0,0.0,0.0,3.56538987159729,3.5654118061065674,8.482176667712338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2470703125,0.0,1388.2840576171875,1895.4371337890625,0.0,3650.240966796875,0.878415584564209,1.0,0.0,3.0,1.0,0.0
17925900,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6975862383842468,0.5735841989517212,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9473958611488342,0.5338361859321594,0.506296694278717,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8550722002983093,0.3982843458652496,0.2803960144519806,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8486288189888,0.3890291154384613,0.3708596527576446,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.721905529499054,0.2340908050537109,1.0681517124176023,284.8966979980469,284.95001220703125,302.5268859863281,293.77783203125,299.4695739746094,297.2389831542969,284.8930358886719,1.0,0.6274891495704651,0.595811128616333,0.595811128616333,1.0,1.0,-3.361572504043579,1.416141152381897,1.945431351661682,0.6564476490020752,0.922929346561432,0.922929346561432,0.0,171.30401611328125,181.0,66999.796875,0.0,3144.868896484375,1.0,278.3001708984375,282.8074951171875,296.80401611328125,301.1674194335937,293.1499938964844,293.1499938964844,278.25,36174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319998621940612,1.0,0.0,0.0,3.561119794845581,3.5611422061920166,8.461872766929446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.1875,0.0,1401.2869873046875,1895.4371337890625,0.0,3699.458251953125,0.8779423832893372,1.0,0.0,3.0,1.0,0.0
17925960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6946816444396973,0.5780833959579468,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9454076886177064,0.5349125862121582,0.5074121952056885,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8529647588729858,0.3982560336589813,0.2804586589336395,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8466856479644775,0.3891756236553192,0.3711035847663879,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7200742363929749,0.2339057922363281,1.0678611993789673,284.906005859375,284.95001220703125,302.5478210449219,293.7947082519531,299.4739990234375,297.2361755371094,284.90789794921875,1.0,0.629362940788269,0.594239354133606,0.594239354133606,1.0,1.0,-3.368346691131592,1.4172297716140747,1.951116919517517,0.6561431884765625,0.9112372994422911,0.9112372994422911,0.0,173.1460723876953,184.0,66981.7578125,0.0,3170.595947265625,1.0,278.2583923339844,282.8143005371094,296.8143615722656,301.14312744140625,293.1499938964844,293.1499938964844,278.1499938964844,37484.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933885395526886,1.0,0.0,0.0,3.512378692626953,3.5124008655548096,8.231822334892058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.2919921875,0.0,1360.0714111328125,1895.4371337890625,0.0,3716.702880859375,0.8693323135375977,1.0,0.0,3.0,1.0,0.0
17926020,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.688637375831604,0.5866806507110596,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9417717456817628,0.5373703837394714,0.5097386240959167,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.849075436592102,0.3984669744968414,0.2806291580200195,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8430901169776917,0.3896704912185669,0.3716213405132293,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7164660692214966,0.2335545122623443,1.0668028593063354,284.9244079589844,284.95001220703125,302.589599609375,293.82879638671875,299.4836730957031,297.23223876953125,284.9262390136719,1.0,0.6329221129417419,0.5910956859588623,0.5910956859588623,1.0,1.0,-3.3810393810272217,1.4189560413360596,1.9620832204818728,0.655124843120575,0.8936275243759155,0.8936275243759155,0.0,176.6819610595703,187.0,67182.109375,0.0,3219.552978515625,1.0,278.1529846191406,282.81793212890625,296.8306579589844,301.1600036621094,293.1499938964844,293.1499938964844,278.45001220703125,37664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346604943275452,1.0,0.0,0.0,3.440150737762451,3.4401721954345703,7.896746865299065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.30078125,0.0,1288.4736328125,1895.4371337890625,0.0,3723.7841796875,0.8535770177841187,1.0,0.0,3.0,1.0,0.0
17926080,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.688637375831604,0.5866806507110596,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9417717456817628,0.5373703837394714,0.5097386240959167,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.849075436592102,0.3984669744968414,0.2806291580200195,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8430901169776917,0.3896704912185669,0.3716213405132293,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7164660692214966,0.2335545122623443,1.0668028593063354,284.9244079589844,284.95001220703125,302.589599609375,293.82879638671875,299.4836730957031,297.23223876953125,284.9262390136719,1.0,0.6329221129417419,0.5910956859588623,0.5910956859588623,1.0,1.0,-3.3810393810272217,1.4189560413360596,1.9620832204818728,0.655124843120575,0.8936275243759155,0.8936275243759155,0.0,176.6819610595703,187.0,67182.109375,0.0,3219.552978515625,1.0,278.1529846191406,282.81793212890625,296.8306579589844,301.1600036621094,293.1499938964844,293.1499938964844,278.45001220703125,37664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346604943275452,1.0,0.0,0.0,3.440150737762451,3.4401721954345703,7.896746865299065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.30078125,0.0,1288.4736328125,1895.4371337890625,0.0,3723.7841796875,0.8535770177841187,1.0,0.0,3.0,1.0,0.0
17926140,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.6837468147277832,0.5936042070388794,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9396942257881165,0.5407241582870483,0.5127790570259094,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.846529483795166,0.3995276391506195,0.2812926173210144,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8407235145568848,0.3908688724040985,0.3726796507835388,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7137726545333862,0.2336124181747436,1.0670019388198853,285.0362854003906,284.95001220703125,302.6312561035156,293.8631286621094,299.4979553222656,297.23663330078125,285.0351867675781,1.0,0.6364396810531616,0.5879520177841187,0.5879520177841187,1.0,1.0,-3.395329713821411,1.42129385471344,1.9740358591079712,0.654267430305481,1.0,1.0,0.0,179.7394256591797,190.0,66847.921875,0.0,3269.73046875,1.0,278.4414367675781,282.9420471191406,296.8402709960937,301.08575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33405.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270614981651306,1.0,0.0,0.0,3.551276206970215,3.551297903060913,8.415156003138691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7060546875,0.0,1370.7979736328125,1895.4371337890625,0.0,3654.177734375,0.8748363852500916,1.0,0.0,3.0,1.0,0.0
17926200,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.6837468147277832,0.5936042070388794,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9396942257881165,0.5407241582870483,0.5127790570259094,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.846529483795166,0.3995276391506195,0.2812926173210144,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8407235145568848,0.3908688724040985,0.3726796507835388,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7137726545333862,0.2336124181747436,1.0670019388198853,285.0362854003906,284.95001220703125,302.6312561035156,293.8631286621094,299.4979553222656,297.23663330078125,285.0351867675781,1.0,0.6364396810531616,0.5879520177841187,0.5879520177841187,1.0,1.0,-3.395329713821411,1.42129385471344,1.9740358591079712,0.654267430305481,1.0,1.0,0.0,179.7394256591797,190.0,66847.921875,0.0,3269.73046875,1.0,278.4414367675781,282.9420471191406,296.8402709960937,301.08575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33405.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270614981651306,1.0,0.0,0.0,3.551276206970215,3.551297903060913,8.415156003138691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7060546875,0.0,1370.7979736328125,1895.4371337890625,0.0,3654.177734375,0.8748363852500916,1.0,0.0,3.0,1.0,0.0
17926260,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6767585277557373,0.6013083457946777,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9368271231651306,0.5429860353469849,0.5153201222419739,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8434149622917175,0.3996408581733703,0.2816636860370636,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8378376364707947,0.3912747204303741,0.3734126985073089,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7105402946472168,0.2331618517637252,1.0663222074508667,284.9089660644531,284.95001220703125,302.672607421875,293.8973693847656,299.5057373046875,297.2312927246094,284.9103088378906,1.0,0.6398648619651794,0.5846118927001953,0.5846118927001953,1.0,1.0,-3.408167600631714,1.4226088523864746,1.9855586290359497,0.6528058648109436,0.9139891862869264,0.9139891862869264,0.0,183.0467224121093,193.0,68044.4921875,0.0,3318.39990234375,1.0,278.15887451171875,282.7912902832031,296.9183959960937,301.31768798828125,293.1499938964844,293.1499938964844,278.1499938964844,37202.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934713900089264,1.0,0.0,0.0,3.509766101837158,3.5097880363464355,8.219580536206195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.9453125,0.0,1355.3565673828125,1895.4371337890625,0.0,3724.27197265625,0.8684744834899902,1.0,0.0,3.0,1.0,0.0
17926320,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6767585277557373,0.6013083457946777,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9368271231651306,0.5429860353469849,0.5153201222419739,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8434149622917175,0.3996408581733703,0.2816636860370636,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8378376364707947,0.3912747204303741,0.3734126985073089,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7105402946472168,0.2331618517637252,1.0663222074508667,284.9089660644531,284.95001220703125,302.672607421875,293.8973693847656,299.5057373046875,297.2312927246094,284.9103088378906,1.0,0.6398648619651794,0.5846118927001953,0.5846118927001953,1.0,1.0,-3.408167600631714,1.4226088523864746,1.9855586290359497,0.6528058648109436,0.9139891862869264,0.9139891862869264,0.0,183.0467224121093,193.0,68044.4921875,0.0,3318.39990234375,1.0,278.15887451171875,282.7912902832031,296.9183959960937,301.31768798828125,293.1499938964844,293.1499938964844,278.1499938964844,37202.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934713900089264,1.0,0.0,0.0,3.509766101837158,3.5097880363464355,8.219580536206195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.9453125,0.0,1355.3565673828125,1895.4371337890625,0.0,3724.27197265625,0.8684744834899902,1.0,0.0,3.0,1.0,0.0
17926380,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9968878626823424,0.6699508428573608,0.6042330265045166,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.931983232498169,0.545455276966095,0.5176755785942078,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8388604521751404,0.3999055624008178,0.2818881571292877,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8335345983505249,0.3917783498764038,0.3739639520645141,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7057215571403503,0.2326540052890777,1.0646497011184692,284.9375,284.95001220703125,302.71356201171875,293.9312438964844,299.51397705078125,297.2279663085937,284.9380187988281,1.0,0.6427520513534546,0.5812718272209167,0.5812718272209167,1.0,1.0,-3.4137861728668213,1.4205856323242188,1.993200421333313,0.6497612595558167,0.9170269966125488,0.9170269966125488,0.0,187.229248046875,196.0,68044.125,0.0,3355.42822265625,1.0,278.1502990722656,282.8141784667969,296.9298095703125,301.3056945800781,293.1499938964844,293.1499938964844,278.1499938964844,36597.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338480830192566,1.0,0.0,0.0,3.4863126277923584,3.4863343238830566,8.110094995572581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2666015625,0.0,1327.10693359375,1895.4371337890625,0.0,3716.362060546875,0.8628431558609009,1.0,0.0,3.0,1.0,0.0
17926440,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9968878626823424,0.6699508428573608,0.6042330265045166,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.931983232498169,0.545455276966095,0.5176755785942078,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8388604521751404,0.3999055624008178,0.2818881571292877,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8335345983505249,0.3917783498764038,0.3739639520645141,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7057215571403503,0.2326540052890777,1.0646497011184692,284.9375,284.95001220703125,302.71356201171875,293.9312438964844,299.51397705078125,297.2279663085937,284.9380187988281,1.0,0.6427520513534546,0.5812718272209167,0.5812718272209167,1.0,1.0,-3.4137861728668213,1.4205856323242188,1.993200421333313,0.6497612595558167,0.9170269966125488,0.9170269966125488,0.0,187.229248046875,196.0,68044.125,0.0,3355.42822265625,1.0,278.1502990722656,282.8141784667969,296.9298095703125,301.3056945800781,293.1499938964844,293.1499938964844,278.1499938964844,36597.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338480830192566,1.0,0.0,0.0,3.4863126277923584,3.4863343238830566,8.110094995572581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2666015625,0.0,1327.10693359375,1895.4371337890625,0.0,3716.362060546875,0.8628431558609009,1.0,0.0,3.0,1.0,0.0
17926500,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9932082891464232,0.667518675327301,0.6018679738044739,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9289513230323792,0.5467544794082642,0.5189778208732605,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8361868262290955,0.400100976228714,0.2820864021778106,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8309705257415771,0.3920784294605255,0.3743329346179962,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7028857469558716,0.232437863945961,1.0640796422958374,284.94293212890625,284.95001220703125,302.7338562011719,293.94793701171875,299.51837158203125,297.22735595703125,284.9432983398437,1.0,0.643790602684021,0.5796017646789551,0.5796017646789551,1.0,1.0,-3.4121735095977783,1.417603850364685,1.994569540023804,0.647101104259491,0.9177430868148804,0.9177430868148804,0.0,189.6004333496093,196.0,68004.3671875,0.0,3365.84619140625,1.0,278.15008544921875,282.81951904296875,296.943115234375,301.3143920898437,293.1499938964844,293.1499938964844,278.1499938964844,36427.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331122040748596,1.0,0.0,0.0,3.480250120162964,3.480271577835083,8.081913733803958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.23046875,0.0,1319.7677001953125,1895.4371337890625,0.0,3709.634521484375,0.8613221049308777,1.0,0.0,3.0,1.0,0.0
17926560,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9900583624839784,0.6654240489006042,0.5999258160591125,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9266313314437866,0.5480690598487854,0.5202831029891968,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8340425491333008,0.4003093242645263,0.2822862267494201,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8289231061935425,0.3923939168453216,0.3747034072875976,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.700555145740509,0.2322598993778228,1.0635888576507568,284.9472351074219,284.95001220703125,302.7539978027344,293.96441650390625,299.5230712890625,297.2270812988281,284.9475402832031,1.0,0.6447628736495972,0.5780301094055176,0.5780301094055176,1.0,1.0,-3.41150164604187,1.4151389598846436,1.996362805366516,0.6447685956954956,0.9193665385246276,0.9193665385246276,0.0,191.6156768798828,199.0,67995.28125,0.0,3376.0419921875,1.0,278.1500244140625,282.823486328125,296.958251953125,301.3273620605469,293.1499938964844,293.1499938964844,278.1499938964844,36270.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323846101760864,1.0,0.0,0.0,3.4769866466522217,3.477008104324341,8.066763825809176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.2060546875,0.0,1315.3570556640625,1895.4371337890625,0.0,3702.9794921875,0.8604686856269836,1.0,0.0,3.0,1.0,0.0
17926620,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9843634366989136,0.661592960357666,0.5965361595153809,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.922932267189026,0.5507088303565979,0.5228937864303589,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.830446183681488,0.4007289409637451,0.2826810181140899,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.825505256652832,0.3930370807647705,0.3754450976848602,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6966018080711365,0.231975719332695,1.062875747680664,284.9518737792969,284.95001220703125,302.79376220703125,293.9966125488281,299.53228759765625,297.2268371582031,284.95196533203125,1.0,0.6465855836868286,0.5748867988586426,0.5748867988586426,1.0,1.0,-3.4110727310180664,1.4105632305145264,2.000509738922119,0.6402735114097595,0.9226414561271667,0.9226414561271667,0.0,195.1832733154297,202.0,68025.3359375,0.0,3395.853271484375,1.0,278.1499938964844,282.8271179199219,296.990478515625,301.3602905273437,293.1499938964844,293.1499938964844,278.1499938964844,36037.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931126594543457,1.0,0.0,0.0,3.476099729537964,3.476121187210083,8.062648930717842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.091796875,0.0,1312.8013916015625,1895.4371337890625,0.0,3691.46337890625,0.8600756525993347,1.0,0.0,3.0,1.0,0.0
17926680,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9843634366989136,0.661592960357666,0.5965361595153809,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.922932267189026,0.5507088303565979,0.5228937864303589,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.830446183681488,0.4007289409637451,0.2826810181140899,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.825505256652832,0.3930370807647705,0.3754450976848602,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6966018080711365,0.231975719332695,1.062875747680664,284.9518737792969,284.95001220703125,302.79376220703125,293.9966125488281,299.53228759765625,297.2268371582031,284.95196533203125,1.0,0.6465855836868286,0.5748867988586426,0.5748867988586426,1.0,1.0,-3.4110727310180664,1.4105632305145264,2.000509738922119,0.6402735114097595,0.9226414561271667,0.9226414561271667,0.0,195.1832733154297,202.0,68025.3359375,0.0,3395.853271484375,1.0,278.1499938964844,282.8271179199219,296.990478515625,301.3602905273437,293.1499938964844,293.1499938964844,278.1499938964844,36037.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931126594543457,1.0,0.0,0.0,3.476099729537964,3.476121187210083,8.062648930717842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.091796875,0.0,1312.8013916015625,1895.4371337890625,0.0,3691.46337890625,0.8600756525993347,1.0,0.0,3.0,1.0,0.0
17926740,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.979446291923523,0.6582362651824951,0.5936442017555237,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.920163631439209,0.5531293749809265,0.525280773639679,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8275939226150513,0.4010998606681824,0.2830277681350708,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8228076100349426,0.3936234712600708,0.3761152029037475,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6934645175933838,0.2317699939012527,1.0624637603759766,284.9527893066406,284.95001220703125,302.8296203613281,294.0251159667969,299.54034423828125,297.2266845703125,284.95281982421875,1.0,0.6481685042381287,0.571994960308075,0.571994960308075,1.0,1.0,-3.4111926555633545,1.4065014123916626,2.0046911239624023,0.6361883878707886,0.9248939156532288,0.9248939156532288,0.0,198.157958984375,202.0,68082.859375,0.0,3413.484375,1.0,278.1499938964844,282.8271179199219,297.0199279785156,301.39373779296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93023681640625,1.0,0.0,0.0,3.479144334793091,3.479166030883789,8.076779067778261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5185546875,0.0,1315.1680908203125,1895.4371337890625,0.0,3683.311767578125,0.860670804977417,1.0,0.0,3.0,1.0,0.0
17926800,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9790226817131042,0.6579475402832031,0.5933961868286133,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.919938862323761,0.5533390641212463,0.5254873633384705,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8273571133613586,0.4011311531066894,0.2830570638179779,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8225838541984558,0.3936738073825836,0.3761726319789886,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6932047009468079,0.2317534983158111,1.0624343156814575,284.95281982421875,284.95001220703125,302.83270263671875,294.02752685546875,299.541015625,297.2266845703125,284.95281982421875,1.0,0.6483035683631897,0.5717434883117676,0.5717434883117676,1.0,1.0,-3.4112117290496826,1.4061485528945925,2.005063056945801,0.6358321309089661,0.9250479936599731,0.9250479936599731,0.0,198.4095764160156,205.0,68088.234375,0.0,3414.996826171875,1.0,278.1499938964844,282.8270568847656,297.0223999023437,301.3966064453125,293.1499938964844,293.1499938964844,278.1499938964844,35934.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930168390274048,1.0,0.0,0.0,3.4794766902923584,3.479498147964477,8.078321798166144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.8779296875,0.0,1315.470703125,1895.4371337890625,0.0,3682.6845703125,0.860741138458252,1.0,0.0,3.0,1.0,0.0
17926860,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9736939072608948,0.6543568968772888,0.5903127193450928,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9172418117523192,0.5559567809104919,0.5280645489692688,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8244727253913879,0.4015179276466369,0.2834185361862182,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8198568224906921,0.3942996561527252,0.3768856823444366,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6900430917739868,0.2315538227558136,1.0620969533920288,284.9527587890625,284.95001220703125,302.8707580566406,294.0568542480469,299.5498352050781,297.2265014648437,284.9527587890625,1.0,0.6499800086021423,0.5689107775688171,0.5689107775688171,1.0,1.0,-3.411489248275757,1.4021457433700562,2.009343385696411,0.6317848563194275,0.926875650882721,0.926875650882721,0.0,201.52587890625,208.0,68159.1328125,0.0,3433.8232421875,1.0,278.1499938964844,282.8260192871094,297.0526428222656,301.43212890625,293.1499938964844,293.1499938964844,278.1499938964844,35892.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929399073123932,1.0,0.0,0.0,3.4839060306549072,3.483927726745605,8.098903094833076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.1337890625,0.0,1319.6373291015625,1895.4371337890625,0.0,3675.632080078125,0.8616961240768433,1.0,0.0,3.0,1.0,0.0
17926920,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9736939072608948,0.6543568968772888,0.5903127193450928,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9172418117523192,0.5559567809104919,0.5280645489692688,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8244727253913879,0.4015179276466369,0.2834185361862182,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8198568224906921,0.3942996561527252,0.3768856823444366,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6900430917739868,0.2315538227558136,1.0620969533920288,284.9527587890625,284.95001220703125,302.8707580566406,294.0568542480469,299.5498352050781,297.2265014648437,284.9527587890625,1.0,0.6499800086021423,0.5689107775688171,0.5689107775688171,1.0,1.0,-3.411489248275757,1.4021457433700562,2.009343385696411,0.6317848563194275,0.926875650882721,0.926875650882721,0.0,201.52587890625,208.0,68159.1328125,0.0,3433.8232421875,1.0,278.1499938964844,282.8260192871094,297.0526428222656,301.43212890625,293.1499938964844,293.1499938964844,278.1499938964844,35892.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929399073123932,1.0,0.0,0.0,3.4839060306549072,3.483927726745605,8.098903094833076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.1337890625,0.0,1319.6373291015625,1895.4371337890625,0.0,3675.632080078125,0.8616961240768433,1.0,0.0,3.0,1.0,0.0
17926980,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9683294296264648,0.6508156061172485,0.5872727632522583,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.914749264717102,0.5585630536079407,0.5306280851364136,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8217201828956604,0.4018931686878204,0.283769428730011,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8172508478164673,0.3949158787727356,0.3775868713855743,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6870413422584534,0.2313669621944427,1.0618168115615845,284.95233154296875,284.95001220703125,302.90771484375,294.0842590332031,299.5579833984375,297.2262878417969,284.95233154296875,1.0,0.6516342163085938,0.5660780668258667,0.5660780668258667,1.0,1.0,-3.4118447303771973,1.3981176614761353,2.0137269496917725,0.6277098655700684,0.9281914830207824,0.9281914830207824,0.0,204.5847320556641,211.0,68225.796875,0.0,3452.500732421875,1.0,278.1499938964844,282.8246765136719,297.0806579589844,301.46539306640625,293.1499938964844,293.1499938964844,278.1499938964844,35884.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287502765655518,1.0,0.0,0.0,3.488332986831665,3.488354444503784,8.119498033920536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.2080078125,0.0,1324.0538330078125,1895.4371337890625,0.0,3669.6806640625,0.8626794219017029,1.0,0.0,3.0,1.0,0.0
17927040,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9683294296264648,0.6508156061172485,0.5872727632522583,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.914749264717102,0.5585630536079407,0.5306280851364136,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8217201828956604,0.4018931686878204,0.283769428730011,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8172508478164673,0.3949158787727356,0.3775868713855743,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6870413422584534,0.2313669621944427,1.0618168115615845,284.95233154296875,284.95001220703125,302.90771484375,294.0842590332031,299.5579833984375,297.2262878417969,284.95233154296875,1.0,0.6516342163085938,0.5660780668258667,0.5660780668258667,1.0,1.0,-3.4118447303771973,1.3981176614761353,2.0137269496917725,0.6277098655700684,0.9281914830207824,0.9281914830207824,0.0,204.5847320556641,211.0,68225.796875,0.0,3452.500732421875,1.0,278.1499938964844,282.8246765136719,297.0806579589844,301.46539306640625,293.1499938964844,293.1499938964844,278.1499938964844,35884.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287502765655518,1.0,0.0,0.0,3.488332986831665,3.488354444503784,8.119498033920536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.2080078125,0.0,1324.0538330078125,1895.4371337890625,0.0,3669.6806640625,0.8626794219017029,1.0,0.0,3.0,1.0,0.0
17927100,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9656271934509276,0.6490623354911804,0.5857676863670349,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9135631322860718,0.5598626732826233,0.5319058299064636,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8203794956207275,0.402077853679657,0.2839422821998596,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8159793615341187,0.3952213227748871,0.3779342472553253,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6855863928794861,0.2312765717506408,1.061689853668213,284.9521179199219,284.95001220703125,302.92578125,294.0971374511719,299.5617980957031,297.2261962890625,284.9520874023437,1.0,0.6524572372436523,0.5646617412567139,0.5646617412567139,1.0,1.0,-3.4120442867279053,1.3960853815078735,2.015958786010742,0.6256548762321472,0.9287118315696716,0.9287118315696716,0.0,206.10281372070312,211.0,68255.84375,0.0,3461.82666015625,1.0,278.1499938964844,282.823974609375,297.0937805175781,301.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,35886.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928458571434021,1.0,0.0,0.0,3.4903838634490967,3.490405321121216,8.129047728289152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.5712890625,0.0,1326.14599609375,1895.4371337890625,0.0,3667.004150390625,0.8631402254104614,1.0,0.0,3.0,1.0,0.0
17927160,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9629117250442504,0.6473202705383301,0.5842721462249756,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9124125242233276,0.5611600875854492,0.5331813097000122,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8190581798553467,0.4022610485553741,0.2841137945652008,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8147244453430176,0.3955252170562744,0.3782798945903778,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6841582655906677,0.2311877906322479,1.0615696907043457,284.9518737792969,284.95001220703125,302.9435119628906,294.1094665527344,299.56549072265625,297.22607421875,284.9518737792969,1.0,0.6532787084579468,0.5632618069648743,0.5632618069648743,1.0,1.0,-3.412256956100464,1.3940637111663818,2.018193244934082,0.6236105561256409,0.929169535636902,0.929169535636902,0.0,207.61593627929688,214.0,68283.8671875,0.0,3471.15576171875,1.0,278.1499938964844,282.82330322265625,297.1063232421875,301.495849609375,293.1499938964844,293.1499938964844,278.1499938964844,35890.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928190290927887,1.0,0.0,0.0,3.492314338684082,3.4923360347747803,8.138043199323874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.5126953125,0.0,1328.134521484375,1895.4371337890625,0.0,3664.542236328125,0.8635762333869934,1.0,0.0,3.0,1.0,0.0
17927220,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9574472308158876,0.6438696980476379,0.5813100337982178,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.91021066904068,0.5637490749359131,0.5357258915901184,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.816464364528656,0.4026234745979309,0.2844535112380981,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.812255859375,0.3961290419101715,0.378966748714447,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6813762187957764,0.2310144603252411,1.0613473653793335,284.9514465332031,284.95001220703125,302.9779968261719,294.13214111328125,299.5723571777344,297.225830078125,284.9514465332031,1.0,0.654918909072876,0.5604619979858398,0.5604619979858398,1.0,1.0,-3.412721872329712,1.3899857997894287,2.022736072540283,0.6194872260093689,0.929901123046875,0.929901123046875,0.0,210.63169860839844,217.0,68332.28125,0.0,3489.849365234375,1.0,278.1499938964844,282.822021484375,297.1295471191406,301.5233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35904.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277207255363464,1.0,0.0,0.0,3.4957547187805176,3.495776414871216,8.154084412126394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.9072265625,0.0,1331.7210693359375,1895.4371337890625,0.0,3660.23193359375,0.864357590675354,1.0,0.0,3.0,1.0,0.0
17927280,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9574472308158876,0.6438696980476379,0.5813100337982178,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.91021066904068,0.5637490749359131,0.5357258915901184,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.816464364528656,0.4026234745979309,0.2844535112380981,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.812255859375,0.3961290419101715,0.378966748714447,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6813762187957764,0.2310144603252411,1.0613473653793335,284.9514465332031,284.95001220703125,302.9779968261719,294.13214111328125,299.5723571777344,297.225830078125,284.9514465332031,1.0,0.654918909072876,0.5604619979858398,0.5604619979858398,1.0,1.0,-3.412721872329712,1.3899857997894287,2.022736072540283,0.6194872260093689,0.929901123046875,0.929901123046875,0.0,210.63169860839844,217.0,68332.28125,0.0,3489.849365234375,1.0,278.1499938964844,282.822021484375,297.1295471191406,301.5233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35904.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277207255363464,1.0,0.0,0.0,3.4957547187805176,3.495776414871216,8.154084412126394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.9072265625,0.0,1331.7210693359375,1895.4371337890625,0.0,3660.23193359375,0.864357590675354,1.0,0.0,3.0,1.0,0.0
17927340,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9519593119621276,0.640472948551178,0.5783946514129639,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9081328511238098,0.5663278102874756,0.5382604598999023,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8139245510101318,0.4029803872108459,0.2847888171672821,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8098312616348267,0.3967268168926239,0.3796471953392029,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.678688108921051,0.2308468967676162,1.0611491203308103,284.9510803222656,284.95001220703125,303.01104736328125,294.1520080566406,299.57830810546875,297.2256164550781,284.9510498046875,1.0,0.6565583348274231,0.5576622486114502,0.5576622486114502,1.0,1.0,-3.413247346878052,1.3858612775802612,2.02738618850708,0.6153137683868408,0.930364429950714,0.930364429950714,0.0,213.63638305664065,220.0,68367.2265625,0.0,3508.626708984375,1.0,278.1499938964844,282.82080078125,297.1495666503906,301.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,35921.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273033142089844,1.0,0.0,0.0,3.4984495639801025,3.498471260070801,8.166661586983537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.681640625,0.0,1334.583251953125,1895.4371337890625,0.0,3656.398681640625,0.8649750351905823,1.0,0.0,3.0,1.0,0.0
17927400,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9519593119621276,0.640472948551178,0.5783946514129639,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9081328511238098,0.5663278102874756,0.5382604598999023,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8139245510101318,0.4029803872108459,0.2847888171672821,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8098312616348267,0.3967268168926239,0.3796471953392029,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.678688108921051,0.2308468967676162,1.0611491203308103,284.9510803222656,284.95001220703125,303.01104736328125,294.1520080566406,299.57830810546875,297.2256164550781,284.9510498046875,1.0,0.6565583348274231,0.5576622486114502,0.5576622486114502,1.0,1.0,-3.413247346878052,1.3858612775802612,2.02738618850708,0.6153137683868408,0.930364429950714,0.930364429950714,0.0,213.63638305664065,220.0,68367.2265625,0.0,3508.626708984375,1.0,278.1499938964844,282.82080078125,297.1495666503906,301.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,35921.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273033142089844,1.0,0.0,0.0,3.4984495639801025,3.498471260070801,8.166661586983537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.681640625,0.0,1334.583251953125,1895.4371337890625,0.0,3656.398681640625,0.8649750351905823,1.0,0.0,3.0,1.0,0.0
