time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.946455419063568,0.6371163129806519,0.5755144357681274,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9061667323112488,0.5688987970352173,0.5407873392105103,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8114221096038818,0.4033332169055938,0.2851211130619049,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8074350357055664,0.3973200917243957,0.380323201417923,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6760819554328918,0.2306830883026123,1.0609674453735352,284.9506530761719,284.95001220703125,303.04248046875,294.1687316894531,299.5834045410156,297.2253723144531,284.9506530761719,1.0,0.6581982374191284,0.554828405380249,0.554828405380249,1.0,1.0,-3.413816452026367,1.3816304206848145,2.0321860313415527,0.6110284924507141,0.9305949211120604,0.9305949211120604,0.0,216.637451171875,223.0,68389.9140625,0.0,3527.493408203125,1.0,278.1499938964844,282.819580078125,297.1669006347656,301.56689453125,293.1499938964844,293.1499938964844,278.1499938964844,35940.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926998734474182,1.0,0.0,0.0,3.5005061626434326,3.500527858734131,8.176265851034259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.123046875,0.0,1336.8192138671875,1895.4371337890625,0.0,3653.601318359375,0.8654511570930481,1.0,0.0,3.0,1.0,0.0
17927520,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.946455419063568,0.6371163129806519,0.5755144357681274,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9061667323112488,0.5688987970352173,0.5407873392105103,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8114221096038818,0.4033332169055938,0.2851211130619049,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8074350357055664,0.3973200917243957,0.380323201417923,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6760819554328918,0.2306830883026123,1.0609674453735352,284.9506530761719,284.95001220703125,303.04248046875,294.1687316894531,299.5834045410156,297.2253723144531,284.9506530761719,1.0,0.6581982374191284,0.554828405380249,0.554828405380249,1.0,1.0,-3.413816452026367,1.3816304206848145,2.0321860313415527,0.6110284924507141,0.9305949211120604,0.9305949211120604,0.0,216.637451171875,223.0,68389.9140625,0.0,3527.493408203125,1.0,278.1499938964844,282.819580078125,297.1669006347656,301.56689453125,293.1499938964844,293.1499938964844,278.1499938964844,35940.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926998734474182,1.0,0.0,0.0,3.5005061626434326,3.500527858734131,8.176265851034259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.123046875,0.0,1336.8192138671875,1895.4371337890625,0.0,3653.601318359375,0.8654511570930481,1.0,0.0,3.0,1.0,0.0
17927580,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9409689903259276,0.6338115930557251,0.5726797580718994,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9043076634407043,0.5714585781097412,0.5433036684989929,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8089470863342285,0.4036802053451538,0.2854492962360382,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8050593137741089,0.3979074656963348,0.3809934258460998,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6735561490058899,0.2305238097906112,1.0608052015304563,284.9502868652344,284.95001220703125,303.0722351074219,294.1820373535156,299.58758544921875,297.22509765625,284.95025634765625,1.0,0.6598400473594666,0.5519946217536926,0.5519946217536926,1.0,1.0,-3.4144392013549805,1.377346396446228,2.037092924118042,0.6066786050796509,0.9305686354637146,0.9305686354637146,0.0,219.634994506836,226.0,68397.140625,0.0,3546.473388671875,1.0,278.1499938964844,282.8184509277344,297.1806335449219,301.5823974609375,293.1499938964844,293.1499938964844,278.1499938964844,35961.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926759660243988,1.0,0.0,0.0,3.5017104148864746,3.501732110977173,8.18189278106729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.544921875,0.0,1338.197998046875,1895.4371337890625,0.0,3651.405029296875,0.8657371997833252,1.0,0.0,3.0,1.0,0.0
17927640,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9409689903259276,0.6338115930557251,0.5726797580718994,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9043076634407043,0.5714585781097412,0.5433036684989929,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8089470863342285,0.4036802053451538,0.2854492962360382,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8050593137741089,0.3979074656963348,0.3809934258460998,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6735561490058899,0.2305238097906112,1.0608052015304563,284.9502868652344,284.95001220703125,303.0722351074219,294.1820373535156,299.58758544921875,297.22509765625,284.95025634765625,1.0,0.6598400473594666,0.5519946217536926,0.5519946217536926,1.0,1.0,-3.4144392013549805,1.377346396446228,2.037092924118042,0.6066786050796509,0.9305686354637146,0.9305686354637146,0.0,219.634994506836,226.0,68397.140625,0.0,3546.473388671875,1.0,278.1499938964844,282.8184509277344,297.1806335449219,301.5823974609375,293.1499938964844,293.1499938964844,278.1499938964844,35961.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926759660243988,1.0,0.0,0.0,3.5017104148864746,3.501732110977173,8.18189278106729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.544921875,0.0,1338.197998046875,1895.4371337890625,0.0,3651.405029296875,0.8657371997833252,1.0,0.0,3.0,1.0,0.0
17927700,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.938239812850952,0.6321776509284973,0.5712787508964539,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.903416395187378,0.5727342367172241,0.5445578098297119,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8077160120010376,0.4038509726524353,0.2856115400791168,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8038867115974426,0.3981989622116089,0.3813264071941376,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6723219156265259,0.2304457277059555,1.0607309341430664,284.9500732421875,284.95001220703125,303.0864562988281,294.1872863769531,299.5892944335937,297.2249755859375,284.9500732421875,1.0,0.6606617569923401,0.5505777597427368,0.5505777597427368,1.0,1.0,-3.414768934249878,1.3751842975616455,2.0395846366882324,0.6044779419898987,0.930442988872528,0.930442988872528,0.0,221.133056640625,226.0,68394.21875,0.0,3556.005615234375,1.0,278.1499938964844,282.8179016113281,297.1860046386719,301.5883178710937,293.1499938964844,293.1499938964844,278.1499938964844,35973.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266662001609802,1.0,0.0,0.0,3.501983642578125,3.5020053386688232,8.183169484254904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.5029296875,0.0,1338.55810546875,1895.4371337890625,0.0,3650.5458984375,0.8658067584037781,1.0,0.0,3.0,1.0,0.0
17927760,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9355234503746032,0.6305546164512634,0.5698872804641724,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9025493860244752,0.5740073323249817,0.5458095669746399,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8064873814582825,0.4040199816226959,0.2857726514339447,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8027285933494568,0.398489236831665,0.3816582560539245,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6711059212684631,0.2303686589002609,1.0606608390808103,284.9499206542969,284.95001220703125,303.10015869140625,294.19158935546875,299.5910339355469,297.224853515625,284.9499206542969,1.0,0.661483883857727,0.5492602586746216,0.5492602586746216,1.0,1.0,-3.415109634399414,1.373161554336548,2.041948080062866,0.6024128794670105,0.9303086996078492,0.9303086996078492,0.0,222.63113403320312,229.0,68389.28125,0.0,3565.56494140625,1.0,278.1499938964844,282.8173828125,297.1905212402344,301.5931701660156,293.1499938964844,293.1499938964844,278.1499938964844,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926605224609375,1.0,0.0,0.0,3.502110481262207,3.5021321773529053,8.183761224245245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.955078125,0.0,1338.76025390625,1895.4371337890625,0.0,3649.98583984375,0.8658430576324463,1.0,0.0,3.0,1.0,0.0
17927820,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9301490187644958,0.6273465752601624,0.5671380162239075,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9008623957633972,0.5765440464019775,0.5483040809631348,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8040432929992676,0.4043518900871277,0.2860905528068542,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8004549145698547,0.3990651965141296,0.3823175430297851,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6687284708023071,0.2302178293466568,1.0605354309082031,284.9495849609375,284.95001220703125,303.1261291503906,294.1970520019531,299.5938415527344,297.2245483398437,284.9495849609375,1.0,0.6631300449371338,0.5466253161430359,0.5466253161430359,1.0,1.0,-3.415827751159668,1.3691027164459229,2.046725034713745,0.5982545018196106,0.929850459098816,0.929850459098816,0.0,225.626693725586,232.0,68367.1875,0.0,3584.773681640625,1.0,278.1499938964844,282.8163452148437,297.19647216796875,301.5990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36003.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265515208244324,1.0,0.0,0.0,3.501757860183716,3.501779794692993,8.182114470400847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.4453125,0.0,1338.548095703125,1895.4371337890625,0.0,3649.492431640625,0.8657791018486023,1.0,0.0,3.0,1.0,0.0
17927880,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9301490187644958,0.6273465752601624,0.5671380162239075,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9008623957633972,0.5765440464019775,0.5483040809631348,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8040432929992676,0.4043518900871277,0.2860905528068542,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8004549145698547,0.3990651965141296,0.3823175430297851,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6687284708023071,0.2302178293466568,1.0605354309082031,284.9495849609375,284.95001220703125,303.1261291503906,294.1970520019531,299.5938415527344,297.2245483398437,284.9495849609375,1.0,0.6631300449371338,0.5466253161430359,0.5466253161430359,1.0,1.0,-3.415827751159668,1.3691027164459229,2.046725034713745,0.5982545018196106,0.929850459098816,0.929850459098816,0.0,225.626693725586,232.0,68367.1875,0.0,3584.773681640625,1.0,278.1499938964844,282.8163452148437,297.19647216796875,301.5990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36003.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265515208244324,1.0,0.0,0.0,3.501757860183716,3.501779794692993,8.182114470400847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.4453125,0.0,1338.548095703125,1895.4371337890625,0.0,3649.492431640625,0.8657791018486023,1.0,0.0,3.0,1.0,0.0
17927940,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9248771667480468,0.6241869926452637,0.5644310712814331,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8992276191711426,0.5790680646896362,0.5507868528366089,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8016510009765625,0.4046805500984192,0.2864053547382355,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7982357144355774,0.3996349573135376,0.3829710781574249,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6664206981658936,0.2300706058740615,1.0604262351989746,284.9491882324219,284.95001220703125,303.1499938964844,294.1981506347656,299.5956115722656,297.2242736816406,284.9491577148437,1.0,0.6647785305976868,0.5439903736114502,0.5439903736114502,1.0,1.0,-3.4165914058685303,1.364999294281006,2.0515921115875244,0.5940308570861816,0.9290812611579896,0.9290812611579896,0.0,228.6219787597656,235.0,68327.3671875,0.0,3604.098876953125,1.0,278.1499938964844,282.81524658203125,297.1981811523437,301.5997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36027.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266128540039062,1.0,0.0,0.0,3.5005249977111816,3.50054669380188,8.176353389899305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4580078125,0.0,1337.4613037109375,1895.4371337890625,0.0,3650.0556640625,0.8655192852020264,1.0,0.0,3.0,1.0,0.0
17928000,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9248771667480468,0.6241869926452637,0.5644310712814331,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8992276191711426,0.5790680646896362,0.5507868528366089,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8016510009765625,0.4046805500984192,0.2864053547382355,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7982357144355774,0.3996349573135376,0.3829710781574249,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6664206981658936,0.2300706058740615,1.0604262351989746,284.9491882324219,284.95001220703125,303.1499938964844,294.1981506347656,299.5956115722656,297.2242736816406,284.9491577148437,1.0,0.6647785305976868,0.5439903736114502,0.5439903736114502,1.0,1.0,-3.4165914058685303,1.364999294281006,2.0515921115875244,0.5940308570861816,0.9290812611579896,0.9290812611579896,0.0,228.6219787597656,235.0,68327.3671875,0.0,3604.098876953125,1.0,278.1499938964844,282.81524658203125,297.1981811523437,301.5997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36027.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266128540039062,1.0,0.0,0.0,3.5005249977111816,3.50054669380188,8.176353389899305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4580078125,0.0,1337.4613037109375,1895.4371337890625,0.0,3650.0556640625,0.8655192852020264,1.0,0.0,3.0,1.0,0.0
17928060,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9159300923347472,0.6190822720527649,0.5604828000068665,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8942282795906067,0.5794650912284851,0.5518375635147095,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7959713339805603,0.4028929471969604,0.2856618762016296,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7926998734474182,0.3980184197425842,0.3821504414081573,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.660633385181427,0.2276064157485962,1.052927851676941,284.93731689453125,284.95001220703125,303.1726989746094,294.1953430175781,299.5834350585937,297.203369140625,284.9368896484375,1.0,0.6654799580574036,0.5413162708282471,0.5413162708282471,1.0,1.0,-3.402230262756348,1.3542966842651367,2.047933578491211,0.5868575572967529,0.9170337319374084,0.9170337319374084,0.0,233.6249847412109,238.0,67972.765625,0.0,3598.93359375,1.0,278.1499938964844,282.8085632324219,297.1943359375,301.5826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36444.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92650306224823,1.0,0.0,0.0,3.487362861633301,3.48738431930542,8.114981824292045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.408203125,0.0,1327.0755615234375,1895.4371337890625,0.0,3649.046875,0.8627805113792419,1.0,0.0,3.0,1.0,0.0
17928120,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9159300923347472,0.6190822720527649,0.5604828000068665,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8942282795906067,0.5794650912284851,0.5518375635147095,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7959713339805603,0.4028929471969604,0.2856618762016296,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7926998734474182,0.3980184197425842,0.3821504414081573,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.660633385181427,0.2276064157485962,1.052927851676941,284.93731689453125,284.95001220703125,303.1726989746094,294.1953430175781,299.5834350585937,297.203369140625,284.9368896484375,1.0,0.6654799580574036,0.5413162708282471,0.5413162708282471,1.0,1.0,-3.402230262756348,1.3542966842651367,2.047933578491211,0.5868575572967529,0.9170337319374084,0.9170337319374084,0.0,233.6249847412109,238.0,67972.765625,0.0,3598.93359375,1.0,278.1499938964844,282.8085632324219,297.1943359375,301.5826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36444.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92650306224823,1.0,0.0,0.0,3.487362861633301,3.48738431930542,8.114981824292045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.408203125,0.0,1327.0755615234375,1895.4371337890625,0.0,3649.046875,0.8627805113792419,1.0,0.0,3.0,1.0,0.0
17928180,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9091268181800842,0.615073025226593,0.5568606853485107,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8908022046089172,0.580811619758606,0.5530547499656677,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.791769802570343,0.4021207392215729,0.2850818037986755,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7885826230049133,0.3973424434661865,0.3814665377140045,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6560621857643127,0.2260204702615738,1.0456019639968872,284.9370422363281,284.95001220703125,303.1951904296875,294.189453125,299.5780029296875,297.1940002441406,284.93719482421875,1.0,0.6657522916793823,0.5386422276496887,0.5386422276496887,1.0,1.0,-3.388996124267578,1.344079852104187,2.0449161529541016,0.5795064568519592,0.9078177809715272,0.9078177809715272,0.0,237.31668090820312,241.0,67535.359375,0.0,3588.88916015625,1.0,278.1499938964844,282.81402587890625,297.1844787597656,301.5443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36687.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925450086593628,1.0,0.0,0.0,3.4603374004364014,3.4603588581085205,7.989694381649315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.5029296875,0.0,1301.631103515625,1895.4371337890625,0.0,3639.367431640625,0.8570061922073364,1.0,0.0,3.0,1.0,0.0
17928240,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9091268181800842,0.615073025226593,0.5568606853485107,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8908022046089172,0.580811619758606,0.5530547499656677,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.791769802570343,0.4021207392215729,0.2850818037986755,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7885826230049133,0.3973424434661865,0.3814665377140045,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6560621857643127,0.2260204702615738,1.0456019639968872,284.9370422363281,284.95001220703125,303.1951904296875,294.189453125,299.5780029296875,297.1940002441406,284.93719482421875,1.0,0.6657522916793823,0.5386422276496887,0.5386422276496887,1.0,1.0,-3.388996124267578,1.344079852104187,2.0449161529541016,0.5795064568519592,0.9078177809715272,0.9078177809715272,0.0,237.31668090820312,241.0,67535.359375,0.0,3588.88916015625,1.0,278.1499938964844,282.81402587890625,297.1844787597656,301.5443420410156,293.1499938964844,293.1499938964844,278.1499938964844,36687.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925450086593628,1.0,0.0,0.0,3.4603374004364014,3.4603588581085205,7.989694381649315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.5029296875,0.0,1301.631103515625,1895.4371337890625,0.0,3639.367431640625,0.8570061922073364,1.0,0.0,3.0,1.0,0.0
17928300,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9066146612167358,0.6132897138595581,0.5552904605865479,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8898035287857056,0.5816925168037415,0.5538963675498962,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7903693318367004,0.4019550383090973,0.2849770486354828,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7872187495231628,0.3972239196300506,0.3813680112361908,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6544826626777649,0.2254670262336731,1.0431509017944336,284.939453125,284.95001220703125,303.20635986328125,294.1854248046875,299.5769348144531,297.1919860839844,284.9395751953125,1.0,0.6659708023071289,0.5373051762580872,0.5373051762580872,1.0,1.0,-3.384925842285156,1.3400341272354126,2.044891595840454,0.5763587355613708,0.905735194683075,0.905735194683075,0.0,238.69744873046875,241.0,67364.03125,0.0,3587.229736328125,1.0,278.1499938964844,282.8178100585937,297.1797790527344,301.527587890625,293.1499938964844,293.1499938964844,278.1499938964844,36644.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92482990026474,1.0,0.0,0.0,3.4488015174865723,3.4488227367401123,7.936512247397332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.4111328125,0.0,1289.840087890625,1895.4371337890625,0.0,3633.663330078125,0.8544037938117981,1.0,0.0,3.0,1.0,0.0
17928360,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9043278694152832,0.611571192741394,0.5537872910499573,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8889601230621338,0.582633376121521,0.554804265499115,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7891266942024231,0.4018539190292358,0.2849250137805938,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7860144376754761,0.3971730768680572,0.3813433647155761,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6530876159667969,0.2249978333711624,1.0411230325698853,284.94171142578125,284.95001220703125,303.2174987792969,294.1806945800781,299.57684326171875,297.1907653808594,284.9418640136719,1.0,0.666252613067627,0.5361618995666504,0.5361618995666504,1.0,1.0,-3.38167667388916,1.3366410732269287,2.0450356006622314,0.5736879110336304,0.9043636918067932,0.9043636918067932,0.0,240.0023498535156,244.0,67216.2421875,0.0,3587.0771484375,1.0,278.1499938964844,282.821044921875,297.1751708984375,301.5126953125,293.1499938964844,293.1499938964844,278.1499938964844,36575.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242826700210572,1.0,0.0,0.0,3.4389023780822754,3.4389235973358154,7.891017048677895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.611328125,0.0,1279.56005859375,1895.4371337890625,0.0,3628.627685546875,0.8521413803100586,1.0,0.0,3.0,1.0,0.0
17928420,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9001073241233826,0.6082478761672974,0.5509021282196045,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.887477457523346,0.5846104025840759,0.5567320585250854,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7868621945381165,0.4017602503299713,0.2849132716655731,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7838316559791565,0.3971860408782959,0.3814256191253662,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6505966186523438,0.2242175340652465,1.037893295288086,284.9449157714844,284.95001220703125,303.2396240234375,294.1693115234375,299.57745361328125,297.1896667480469,284.9449768066406,1.0,0.6669813990592957,0.5338752865791321,0.5338752865791321,1.0,1.0,-3.3767242431640625,1.3305221796035769,2.0462021827697754,0.5686834454536438,0.9023964405059814,0.9023964405059814,0.0,242.56350708007807,247.0,66965.0625,0.0,3590.14306640625,1.0,278.1499938964844,282.825439453125,297.1650390625,301.4858703613281,293.1499938964844,293.1499938964844,278.1499938964844,36437.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234533905982972,1.0,0.0,0.0,3.422990322113037,3.423011541366577,7.818161975592375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.935546875,0.0,1262.95458984375,1895.4371337890625,0.0,3620.993896484375,0.8484712243080139,1.0,0.0,3.0,1.0,0.0
17928480,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9001073241233826,0.6082478761672974,0.5509021282196045,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.887477457523346,0.5846104025840759,0.5567320585250854,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7868621945381165,0.4017602503299713,0.2849132716655731,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7838316559791565,0.3971860408782959,0.3814256191253662,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6505966186523438,0.2242175340652465,1.037893295288086,284.9449157714844,284.95001220703125,303.2396240234375,294.1693115234375,299.57745361328125,297.1896667480469,284.9449768066406,1.0,0.6669813990592957,0.5338752865791321,0.5338752865791321,1.0,1.0,-3.3767242431640625,1.3305221796035769,2.0462021827697754,0.5686834454536438,0.9023964405059814,0.9023964405059814,0.0,242.56350708007807,247.0,66965.0625,0.0,3590.14306640625,1.0,278.1499938964844,282.825439453125,297.1650390625,301.4858703613281,293.1499938964844,293.1499938964844,278.1499938964844,36437.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234533905982972,1.0,0.0,0.0,3.422990322113037,3.423011541366577,7.818161975592375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.935546875,0.0,1262.95458984375,1895.4371337890625,0.0,3620.993896484375,0.8484712243080139,1.0,0.0,3.0,1.0,0.0
17928540,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8960134387016296,0.6050329208374023,0.5481311082839966,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8860759139060974,0.586651623249054,0.5587427020072937,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.784712553024292,0.4017559885978699,0.2849797904491424,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7817656993865967,0.3972880840301513,0.3816160261631012,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6483203172683716,0.223580926656723,1.0354399681091309,284.9461975097656,284.95001220703125,303.2615661621094,294.15545654296875,299.5784912109375,297.1895446777344,284.9461975097656,1.0,0.6679142117500305,0.5315887331962585,0.5315887331962585,1.0,1.0,-3.373166799545288,1.3249523639678955,2.0482144355773926,0.56392902135849,0.9005486965179443,0.9005486965179443,0.0,245.19363403320312,250.0,66751.9921875,0.0,3596.895751953125,1.0,278.1499938964844,282.827392578125,297.1524658203125,301.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36349.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229428172111512,1.0,0.0,0.0,3.410774707794189,3.4107956886291504,7.762459972582292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.6689453125,0.0,1250.430908203125,1895.4371337890625,0.0,3616.291259765625,0.8456613421440125,1.0,0.0,3.0,1.0,0.0
17928600,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8960134387016296,0.6050329208374023,0.5481311082839966,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8860759139060974,0.586651623249054,0.5587427020072937,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.784712553024292,0.4017559885978699,0.2849797904491424,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7817656993865967,0.3972880840301513,0.3816160261631012,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6483203172683716,0.223580926656723,1.0354399681091309,284.9461975097656,284.95001220703125,303.2615661621094,294.15545654296875,299.5784912109375,297.1895446777344,284.9461975097656,1.0,0.6679142117500305,0.5315887331962585,0.5315887331962585,1.0,1.0,-3.373166799545288,1.3249523639678955,2.0482144355773926,0.56392902135849,0.9005486965179443,0.9005486965179443,0.0,245.19363403320312,250.0,66751.9921875,0.0,3596.895751953125,1.0,278.1499938964844,282.827392578125,297.1524658203125,301.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36349.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229428172111512,1.0,0.0,0.0,3.410774707794189,3.4107956886291504,7.762459972582292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.6689453125,0.0,1250.430908203125,1895.4371337890625,0.0,3616.291259765625,0.8456613421440125,1.0,0.0,3.0,1.0,0.0
17928660,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.891951858997345,0.6018849015235901,0.5454265475273132,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8846686482429504,0.5887075066566467,0.5607768893241882,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7825896739959717,0.4017943441867828,0.285082459449768,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7797214388847351,0.3974217474460602,0.3818472325801849,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6461303234100342,0.2230097353458404,1.0333468914031982,284.94659423828125,284.95001220703125,303.2833251953125,294.139404296875,299.5796813964844,297.18975830078125,284.94659423828125,1.0,0.6689708828926086,0.5293363332748413,0.5293363332748413,1.0,1.0,-3.370243787765503,1.3196676969528198,2.0505762100219727,0.5593214631080627,0.8985175490379333,0.8985175490379333,0.0,247.9193115234375,253.0,66553.0390625,0.0,3605.683837890625,1.0,278.1499938964844,282.8282470703125,297.1375427246094,301.4324645996094,293.1499938964844,293.1499938964844,278.45001220703125,36301.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922649621963501,1.0,0.0,0.0,3.400030851364136,3.4000518321990967,7.713634317951801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.41796875,0.0,1239.6929931640625,1895.4371337890625,0.0,3613.590576171875,0.8432146906852722,1.0,0.0,3.0,1.0,0.0
17928720,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.891951858997345,0.6018849015235901,0.5454265475273132,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8846686482429504,0.5887075066566467,0.5607768893241882,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7825896739959717,0.4017943441867828,0.285082459449768,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7797214388847351,0.3974217474460602,0.3818472325801849,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6461303234100342,0.2230097353458404,1.0333468914031982,284.94659423828125,284.95001220703125,303.2833251953125,294.139404296875,299.5796813964844,297.18975830078125,284.94659423828125,1.0,0.6689708828926086,0.5293363332748413,0.5293363332748413,1.0,1.0,-3.370243787765503,1.3196676969528198,2.0505762100219727,0.5593214631080627,0.8985175490379333,0.8985175490379333,0.0,247.9193115234375,253.0,66553.0390625,0.0,3605.683837890625,1.0,278.1499938964844,282.8282470703125,297.1375427246094,301.4324645996094,293.1499938964844,293.1499938964844,278.45001220703125,36301.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922649621963501,1.0,0.0,0.0,3.400030851364136,3.4000518321990967,7.713634317951801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.41796875,0.0,1239.6929931640625,1895.4371337890625,0.0,3613.590576171875,0.8432146906852722,1.0,0.0,3.0,1.0,0.0
17928780,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8886497020721436,0.5995919704437256,0.543291449546814,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8838905096054077,0.5913510918617249,0.5632027983665466,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7810849547386169,0.4023505747318268,0.285440593957901,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7782559990882874,0.3979992270469665,0.3823695778846741,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6444527506828308,0.2227552086114883,1.0322293043136597,285.0251159667969,284.95001220703125,303.3049011230469,294.1213073730469,299.5839233398437,297.195068359375,285.0228271484375,1.0,0.6702470183372498,0.5270839333534241,0.5270839333534241,1.0,1.0,-3.37030291557312,1.3156030178070068,2.0546998977661133,0.5552040934562683,0.9947336316108704,0.9947336316108704,0.0,250.33058166503903,256.0,65937.7734375,0.0,3619.73046875,1.0,278.4410095214844,282.926025390625,297.1053771972656,301.31500244140625,293.1499938964844,293.1499938964844,278.1499938964844,33121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168532490730286,1.0,0.0,0.0,3.5165610313415527,3.516582489013672,8.251437861872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.685546875,0.0,1332.923095703125,1895.4371337890625,0.0,3560.09033203125,0.8667722344398499,1.0,0.0,3.0,1.0,0.0
17928840,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8886497020721436,0.5995919704437256,0.543291449546814,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8838905096054077,0.5913510918617249,0.5632027983665466,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7810849547386169,0.4023505747318268,0.285440593957901,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7782559990882874,0.3979992270469665,0.3823695778846741,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6444527506828308,0.2227552086114883,1.0322293043136597,285.0251159667969,284.95001220703125,303.3049011230469,294.1213073730469,299.5839233398437,297.195068359375,285.0228271484375,1.0,0.6702470183372498,0.5270839333534241,0.5270839333534241,1.0,1.0,-3.37030291557312,1.3156030178070068,2.0546998977661133,0.5552040934562683,0.9947336316108704,0.9947336316108704,0.0,250.33058166503903,256.0,65937.7734375,0.0,3619.73046875,1.0,278.4410095214844,282.926025390625,297.1053771972656,301.31500244140625,293.1499938964844,293.1499938964844,278.1499938964844,33121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168532490730286,1.0,0.0,0.0,3.5165610313415527,3.516582489013672,8.251437861872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.685546875,0.0,1332.923095703125,1895.4371337890625,0.0,3560.09033203125,0.8667722344398499,1.0,0.0,3.0,1.0,0.0
17928900,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8867340087890625,0.5977045297622681,0.5420660376548767,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8832724094390869,0.5921853184700012,0.5643271803855896,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7801423072814941,0.4022492468357086,0.285584032535553,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7773424983024597,0.3979658186435699,0.3825947642326355,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6435092687606812,0.2224620729684829,1.031741738319397,284.8852233886719,284.95001220703125,303.31561279296875,294.1116027832031,299.5833740234375,297.193603515625,284.880615234375,1.0,0.670937180519104,0.5259577631950378,0.5259577631950378,1.0,1.0,-3.370045661926269,1.313420295715332,2.056625366210937,0.5531769394874573,0.9041807055473328,0.9041807055473328,0.0,251.75474548339844,256.0,66905.0546875,0.0,3627.3193359375,1.0,278.2007751464844,282.7687072753906,297.1462097167969,301.53277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36150.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230676293373108,1.0,0.0,0.0,3.509455919265747,3.5094776153564453,8.218127618420112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.1162109375,0.0,1347.4703369140625,1895.4371337890625,0.0,3617.441162109375,0.8660637140274048,1.0,0.0,3.0,1.0,0.0
17928960,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8840273022651672,0.5955755710601807,0.54025799036026,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8819506764411926,0.5927872657775879,0.5650104880332947,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7785406708717346,0.4019432961940765,0.2854600250720978,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7758046388626099,0.3977400362491607,0.3825052976608276,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6420655250549316,0.2220213711261749,1.0303465127944946,284.8912353515625,284.95001220703125,303.3262939453125,294.1014404296875,299.5809936523437,297.1897888183594,284.892822265625,1.0,0.6714762449264526,0.524745523929596,0.524745523929596,1.0,1.0,-3.366761922836304,1.3098132610321045,2.056948661804199,0.5503628253936768,0.8855968713760376,0.8855968713760376,0.0,253.61257934570312,259.0,66551.8203125,0.0,3630.207275390625,1.0,278.1588134765625,282.7767639160156,297.12652587890625,301.45953369140625,293.1499938964844,293.1499938964844,278.45001220703125,38070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253688454627992,1.0,0.0,0.0,3.442850351333618,3.4428718090057373,7.909145551820984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.95703125,0.0,1294.0072021484375,1895.4371337890625,0.0,3638.62060546875,0.8541731238365173,1.0,0.0,3.0,1.0,0.0
17929020,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8802406191825867,0.5931591391563416,0.5377989411354065,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8806342482566833,0.5951894521713257,0.5670725107192993,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7765745520591736,0.4023441970348358,0.2856278121471405,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7738735675811768,0.3981241881847381,0.382761001586914,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6400459408760071,0.2216403484344482,1.028509259223938,284.9962158203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5828857421875,297.19305419921875,284.9948425292969,1.0,0.672676682472229,0.5223210453987122,0.5223210453987122,1.0,1.0,-3.364574193954468,1.3044018745422363,2.0601723194122314,0.5453397631645203,0.9725603461265564,0.9725603461265564,0.0,256.41571044921875,262.0,65688.0,0.0,3641.150634765625,1.0,278.44146728515625,282.8996887207031,297.0633544921875,301.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,34123.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188411831855774,1.0,0.0,0.0,3.522824048995972,3.522845506668091,8.280854899567203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.865234375,0.0,1346.566650390625,1895.4371337890625,0.0,3578.4599609375,0.8689520955085754,1.0,0.0,3.0,1.0,0.0
17929080,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8802406191825867,0.5931591391563416,0.5377989411354065,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8806342482566833,0.5951894521713257,0.5670725107192993,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7765745520591736,0.4023441970348358,0.2856278121471405,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7738735675811768,0.3981241881847381,0.382761001586914,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6400459408760071,0.2216403484344482,1.028509259223938,284.9962158203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5828857421875,297.19305419921875,284.9948425292969,1.0,0.672676682472229,0.5223210453987122,0.5223210453987122,1.0,1.0,-3.364574193954468,1.3044018745422363,2.0601723194122314,0.5453397631645203,0.9725603461265564,0.9725603461265564,0.0,256.41571044921875,262.0,65688.0,0.0,3641.150634765625,1.0,278.44146728515625,282.8996887207031,297.0633544921875,301.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,34123.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188411831855774,1.0,0.0,0.0,3.522824048995972,3.522845506668091,8.280854899567203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.865234375,0.0,1346.566650390625,1895.4371337890625,0.0,3578.4599609375,0.8689520955085754,1.0,0.0,3.0,1.0,0.0
17929140,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8759677410125732,0.5894518494606018,0.5349575281143188,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8788869976997375,0.5967086553573608,0.5688877701759338,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7742675542831421,0.4020864069461822,0.2857011258602142,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7716093063354492,0.3979275226593017,0.3828969001770019,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6378315687179565,0.2209524065256118,1.0266225337982178,284.8924560546875,284.95001220703125,303.3685302734375,294.0572204589844,299.5798645019531,297.1888732910156,284.8939819335937,1.0,0.6738996505737305,0.5198966264724731,0.5198966264724731,1.0,1.0,-3.361330986022949,1.298478126525879,2.0628530979156494,0.5402613878250122,0.87449049949646,0.87449049949646,0.0,259.60601806640625,265.0,66099.8828125,0.0,3651.76904296875,1.0,278.1589660644531,282.7789611816406,297.0762634277344,301.3810119628906,293.1499938964844,293.1499938964844,278.45001220703125,38638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260106682777404,1.0,0.0,0.0,3.4180636405944824,3.4180850982666016,7.795673013788473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.12109375,0.0,1273.5677490234375,1895.4371337890625,0.0,3644.52197265625,0.8492492437362671,1.0,0.0,3.0,1.0,0.0
17929200,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8759677410125732,0.5894518494606018,0.5349575281143188,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8788869976997375,0.5967086553573608,0.5688877701759338,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7742675542831421,0.4020864069461822,0.2857011258602142,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7716093063354492,0.3979275226593017,0.3828969001770019,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6378315687179565,0.2209524065256118,1.0266225337982178,284.8924560546875,284.95001220703125,303.3685302734375,294.0572204589844,299.5798645019531,297.1888732910156,284.8939819335937,1.0,0.6738996505737305,0.5198966264724731,0.5198966264724731,1.0,1.0,-3.361330986022949,1.298478126525879,2.0628530979156494,0.5402613878250122,0.87449049949646,0.87449049949646,0.0,259.60601806640625,265.0,66099.8828125,0.0,3651.76904296875,1.0,278.1589660644531,282.7789611816406,297.0762634277344,301.3810119628906,293.1499938964844,293.1499938964844,278.45001220703125,38638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260106682777404,1.0,0.0,0.0,3.4180636405944824,3.4180850982666016,7.795673013788473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.12109375,0.0,1273.5677490234375,1895.4371337890625,0.0,3644.52197265625,0.8492492437362671,1.0,0.0,3.0,1.0,0.0
17929260,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8726097941398621,0.5872851014137268,0.5327628254890442,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8778606653213501,0.599213719367981,0.5710629820823669,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7726484537124634,0.4026733636856079,0.2860049903392792,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7699669003486633,0.3984101414680481,0.3832511305809021,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6360837817192078,0.2206645011901855,1.0251837968826294,284.9974365234375,284.95001220703125,303.38934326171875,294.0332946777344,299.58282470703125,297.19342041015625,284.9961853027344,1.0,0.6751768589019775,0.517672598361969,0.517672598361969,1.0,1.0,-3.3603591918945312,1.2938450574874878,2.066514253616333,0.535741925239563,0.962341606616974,0.962341606616974,0.0,262.2729797363281,268.0,65254.72265625,0.0,3664.792724609375,1.0,278.4411926269531,282.9014892578125,297.013671875,301.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,34200.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188590049743652,1.0,0.0,0.0,3.4977831840515137,3.497804641723633,8.163550546669285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.587890625,0.0,1321.565673828125,1895.4371337890625,0.0,3578.625,0.8633748888969421,1.0,0.0,3.0,1.0,0.0
