time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8726097941398621,0.5872851014137268,0.5327628254890442,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8778606653213501,0.599213719367981,0.5710629820823669,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7726484537124634,0.4026733636856079,0.2860049903392792,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7699669003486633,0.3984101414680481,0.3832511305809021,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6360837817192078,0.2206645011901855,1.0251837968826294,284.9974365234375,284.95001220703125,303.38934326171875,294.0332946777344,299.58282470703125,297.19342041015625,284.9961853027344,1.0,0.6751768589019775,0.517672598361969,0.517672598361969,1.0,1.0,-3.3603591918945312,1.2938450574874878,2.066514253616333,0.535741925239563,0.962341606616974,0.962341606616974,0.0,262.2729797363281,268.0,65254.72265625,0.0,3664.792724609375,1.0,278.4411926269531,282.9014892578125,297.013671875,301.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,34200.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188590049743652,1.0,0.0,0.0,3.4977831840515137,3.497804641723633,8.163550546669285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.587890625,0.0,1321.565673828125,1895.4371337890625,0.0,3578.625,0.8633748888969421,1.0,0.0,3.0,1.0,0.0
17929380,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8686259984970093,0.5837575197219849,0.5300830602645874,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.876276433467865,0.6007735133171082,0.5729211568832397,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7705786824226379,0.4025623202323913,0.2861809730529785,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7678869962692261,0.398274689912796,0.3834465742111206,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6340635418891907,0.2200521975755691,1.0236332416534424,284.89794921875,284.95001220703125,303.4100036621094,294.0084533691406,299.5804748535156,297.1899108886719,284.8995666503906,1.0,0.676484227180481,0.5154486298561096,0.5154486298561096,1.0,1.0,-3.357961654663086,1.2885669469833374,2.069394826889038,0.5311142802238464,0.8697015643119812,0.8697015643119812,0.0,265.43438720703125,271.0,65657.25,0.0,3677.22119140625,1.0,278.15899658203125,282.7845764160156,297.0269470214844,301.3026428222656,293.1499938964844,293.1499938964844,278.45001220703125,38629.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259315133094788,1.0,0.0,0.0,3.391090154647827,3.391111373901367,7.673119739592948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9736328125,0.0,1247.2694091796875,1895.4371337890625,0.0,3643.793701171875,0.8433499932289124,1.0,0.0,3.0,1.0,0.0
17929440,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8686259984970093,0.5837575197219849,0.5300830602645874,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.876276433467865,0.6007735133171082,0.5729211568832397,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7705786824226379,0.4025623202323913,0.2861809730529785,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7678869962692261,0.398274689912796,0.3834465742111206,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6340635418891907,0.2200521975755691,1.0236332416534424,284.89794921875,284.95001220703125,303.4100036621094,294.0084533691406,299.5804748535156,297.1899108886719,284.8995666503906,1.0,0.676484227180481,0.5154486298561096,0.5154486298561096,1.0,1.0,-3.357961654663086,1.2885669469833374,2.069394826889038,0.5311142802238464,0.8697015643119812,0.8697015643119812,0.0,265.43438720703125,271.0,65657.25,0.0,3677.22119140625,1.0,278.15899658203125,282.7845764160156,297.0269470214844,301.3026428222656,293.1499938964844,293.1499938964844,278.45001220703125,38629.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259315133094788,1.0,0.0,0.0,3.391090154647827,3.391111373901367,7.673119739592948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9736328125,0.0,1247.2694091796875,1895.4371337890625,0.0,3643.793701171875,0.8433499932289124,1.0,0.0,3.0,1.0,0.0
17929500,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8667331337928772,0.5826388001441956,0.5287978053092957,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8755345344543457,0.601949155330658,0.5738357305526733,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7695918083190918,0.4028340280056,0.2862620949745178,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7668809294700623,0.3984622061252594,0.3835140168666839,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6330610513687134,0.2198784202337265,1.022672414779663,285.0081787109375,284.95001220703125,303.4202575683594,293.99578857421875,299.5813293457031,297.19146728515625,285.0098876953125,1.0,0.6770964860916138,0.5143366456031799,0.5143366456031799,1.0,1.0,-3.356532573699951,1.2858303785324097,2.070702314376831,0.5286235213279724,0.944305419921875,0.944305419921875,0.0,266.9446105957031,271.0,64790.39453125,0.0,3682.4853515625,1.0,278.39520263671875,282.90948486328125,296.9675598144531,301.0760803222656,293.1499938964844,293.1499938964844,278.45001220703125,34883.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205631613731384,1.0,0.0,0.0,3.424529552459717,3.4245505332946777,7.825195211808023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.376953125,0.0,1253.5521240234375,1895.4371337890625,0.0,3594.354736328125,0.8489412665367126,1.0,0.0,3.0,1.0,0.0
17929560,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8654441237449646,0.5816859602928162,0.5279910564422607,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.875316858291626,0.6032702922821045,0.5751007199287415,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7691084742546082,0.4032569825649261,0.2865671813488006,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7663406133651733,0.3987781703472137,0.3838309049606323,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6324333548545837,0.2198107987642288,1.0224428176879885,284.9986572265625,284.95001220703125,303.4304504394531,293.9829406738281,299.5832214355469,297.194580078125,284.997314453125,1.0,0.6778366565704346,0.5132388472557068,0.5132388472557068,1.0,1.0,-3.357553005218506,1.284118890762329,2.0734341144561768,0.5266519784927368,0.9564719796180724,0.9564719796180724,0.0,268.1265563964844,274.0,64854.5390625,0.0,3691.71435546875,1.0,278.4409484863281,282.9024963378906,296.9632873535156,301.1114196777344,293.1499938964844,293.1499938964844,278.1499938964844,34114.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188149571418762,1.0,0.0,0.0,3.475496530532837,3.475517511367798,8.059850529207324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.3583984375,0.0,1298.4951171875,1895.4371337890625,0.0,3578.21826171875,0.8583278059959412,1.0,0.0,3.0,1.0,0.0
17929620,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8616427779197693,0.5782675743103027,0.52540123462677,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8737915754318237,0.6048083901405334,0.5769379138946533,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7671818733215332,0.4032506644725799,0.2868137955665588,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7643487453460693,0.3986532390117645,0.3840359151363373,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6305128335952759,0.2192336171865463,1.021052002906799,284.90020751953125,284.95001220703125,303.45074462890625,293.9570007324219,299.5805969238281,297.1910705566406,284.9017333984375,1.0,0.6791994571685791,0.51104336977005,0.51104336977005,1.0,1.0,-3.355526924133301,1.278968095779419,2.076558828353882,0.5220600366592407,0.8657116293907166,0.8657116293907166,0.0,271.31805419921875,277.0,65254.2265625,0.0,3705.1728515625,1.0,278.1592102050781,282.7864685058594,296.9758605957031,301.22540283203125,293.1499938964844,293.1499938964844,278.45001220703125,38582.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259784817695618,1.0,0.0,0.0,3.3692002296447754,3.3692212104797363,7.574377605124027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.697265625,0.0,1225.932373046875,1895.4371337890625,0.0,3644.225830078125,0.8384584784507751,1.0,0.0,3.0,1.0,0.0
17929680,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8616427779197693,0.5782675743103027,0.52540123462677,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8737915754318237,0.6048083901405334,0.5769379138946533,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7671818733215332,0.4032506644725799,0.2868137955665588,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7643487453460693,0.3986532390117645,0.3840359151363373,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6305128335952759,0.2192336171865463,1.021052002906799,284.90020751953125,284.95001220703125,303.45074462890625,293.9570007324219,299.5805969238281,297.1910705566406,284.9017333984375,1.0,0.6791994571685791,0.51104336977005,0.51104336977005,1.0,1.0,-3.355526924133301,1.278968095779419,2.076558828353882,0.5220600366592407,0.8657116293907166,0.8657116293907166,0.0,271.31805419921875,277.0,65254.2265625,0.0,3705.1728515625,1.0,278.1592102050781,282.7864685058594,296.9758605957031,301.22540283203125,293.1499938964844,293.1499938964844,278.45001220703125,38582.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259784817695618,1.0,0.0,0.0,3.3692002296447754,3.3692212104797363,7.574377605124027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.697265625,0.0,1225.932373046875,1895.4371337890625,0.0,3644.225830078125,0.8384584784507751,1.0,0.0,3.0,1.0,0.0
17929740,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8586232662200928,0.5762714147567749,0.5233967900276184,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8728809356689453,0.6072737574577332,0.5791000127792358,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7658459544181824,0.4040444791316986,0.2872758209705353,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7628775835037231,0.3991564512252807,0.3844291269779205,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6289650201797485,0.2190168648958206,1.0200027227401731,284.9974060058594,284.95001220703125,303.4708251953125,293.9308166503906,299.5829467773437,297.1956787109375,284.99658203125,1.0,0.6805984973907471,0.5088478922843933,0.5088478922843933,1.0,1.0,-3.3554744720458984,1.27461040019989,2.080864191055298,0.517605721950531,0.950433611869812,0.950433611869812,0.0,274.02947998046875,280.0,64473.11328125,0.0,3720.61669921875,1.0,278.43994140625,282.9013671875,296.9120483398437,301.0355529785156,293.1499938964844,293.1499938964844,278.1499938964844,34138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189353585243224,1.0,0.0,0.0,3.454530477523804,3.454551219940185,7.962901236169273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.837890625,0.0,1277.7872314453125,1895.4371337890625,0.0,3579.330078125,0.8537818193435669,1.0,0.0,3.0,1.0,0.0
17929800,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8586232662200928,0.5762714147567749,0.5233967900276184,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8728809356689453,0.6072737574577332,0.5791000127792358,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7658459544181824,0.4040444791316986,0.2872758209705353,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7628775835037231,0.3991564512252807,0.3844291269779205,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6289650201797485,0.2190168648958206,1.0200027227401731,284.9974060058594,284.95001220703125,303.4708251953125,293.9308166503906,299.5829467773437,297.1956787109375,284.99658203125,1.0,0.6805984973907471,0.5088478922843933,0.5088478922843933,1.0,1.0,-3.3554744720458984,1.27461040019989,2.080864191055298,0.517605721950531,0.950433611869812,0.950433611869812,0.0,274.02947998046875,280.0,64473.11328125,0.0,3720.61669921875,1.0,278.43994140625,282.9013671875,296.9120483398437,301.0355529785156,293.1499938964844,293.1499938964844,278.1499938964844,34138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189353585243224,1.0,0.0,0.0,3.454530477523804,3.454551219940185,7.962901236169273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.837890625,0.0,1277.7872314453125,1895.4371337890625,0.0,3579.330078125,0.8537818193435669,1.0,0.0,3.0,1.0,0.0
17929860,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8549923896789551,0.5729584097862244,0.520879864692688,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8714035153388977,0.6087836623191833,0.5808995366096497,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7640545964241028,0.4041475355625152,0.2875902056694031,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7609614729881287,0.3990353941917419,0.3846298158168793,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6271176338195801,0.2184648960828781,1.018704175949097,284.9017333984375,284.95001220703125,303.4907531738281,293.9046325683594,299.5800170898437,297.192138671875,284.9031677246094,1.0,0.6819953322410583,0.5066866874694824,0.5066866874694824,1.0,1.0,-3.353677749633789,1.2695393562316897,2.0841383934021,0.5130303502082825,0.8617987036705017,0.8617987036705017,0.0,277.2427673339844,283.0,64867.1796875,0.0,3734.7236328125,1.0,278.1593933105469,282.7875366210937,296.9236145019531,301.1478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38561.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260916113853456,1.0,0.0,0.0,3.34873914718628,3.34876012802124,7.482659611923737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.193359375,0.0,1206.3807373046875,1895.4371337890625,0.0,3645.265625,0.8339186310768127,1.0,0.0,3.0,1.0,0.0
17929920,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8549923896789551,0.5729584097862244,0.520879864692688,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8714035153388977,0.6087836623191833,0.5808995366096497,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7640545964241028,0.4041475355625152,0.2875902056694031,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7609614729881287,0.3990353941917419,0.3846298158168793,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6271176338195801,0.2184648960828781,1.018704175949097,284.9017333984375,284.95001220703125,303.4907531738281,293.9046325683594,299.5800170898437,297.192138671875,284.9031677246094,1.0,0.6819953322410583,0.5066866874694824,0.5066866874694824,1.0,1.0,-3.353677749633789,1.2695393562316897,2.0841383934021,0.5130303502082825,0.8617987036705017,0.8617987036705017,0.0,277.2427673339844,283.0,64867.1796875,0.0,3734.7236328125,1.0,278.1593933105469,282.7875366210937,296.9236145019531,301.1478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38561.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260916113853456,1.0,0.0,0.0,3.34873914718628,3.34876012802124,7.482659611923737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.193359375,0.0,1206.3807373046875,1895.4371337890625,0.0,3645.265625,0.8339186310768127,1.0,0.0,3.0,1.0,0.0
17929980,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8521320819854736,0.571042537689209,0.5189563632011414,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.870540976524353,0.6112183332443237,0.5830370783805847,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.762854278087616,0.4050505757331848,0.2881306707859039,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7595635056495667,0.3995394110679626,0.3850270211696625,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6256381869316101,0.2182699590921402,1.0177648067474363,284.99639892578125,284.95001220703125,303.5104675292969,293.8786926269531,299.5821533203125,297.1967163085937,284.9955444335937,1.0,0.6834284067153931,0.5045254826545715,0.5045254826545715,1.0,1.0,-3.353924512863159,1.2652881145477295,2.0886363983154297,0.5086103081703186,0.9448416233062744,0.9448416233062744,0.0,279.9619445800781,286.0,64108.1015625,0.0,3750.923583984375,1.0,278.43975830078125,282.8999328613281,296.8598327636719,300.9594421386719,293.1499938964844,293.1499938964844,278.1499938964844,34116.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190194010734558,1.0,0.0,0.0,3.436033248901367,3.436053991317749,7.877856091909052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.3486328125,0.0,1259.4111328125,1895.4371337890625,0.0,3580.10595703125,0.8495554327964783,1.0,0.0,3.0,1.0,0.0
17930040,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8521320819854736,0.571042537689209,0.5189563632011414,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.870540976524353,0.6112183332443237,0.5830370783805847,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.762854278087616,0.4050505757331848,0.2881306707859039,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7595635056495667,0.3995394110679626,0.3850270211696625,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6256381869316101,0.2182699590921402,1.0177648067474363,284.99639892578125,284.95001220703125,303.5104675292969,293.8786926269531,299.5821533203125,297.1967163085937,284.9955444335937,1.0,0.6834284067153931,0.5045254826545715,0.5045254826545715,1.0,1.0,-3.353924512863159,1.2652881145477295,2.0886363983154297,0.5086103081703186,0.9448416233062744,0.9448416233062744,0.0,279.9619445800781,286.0,64108.1015625,0.0,3750.923583984375,1.0,278.43975830078125,282.8999328613281,296.8598327636719,300.9594421386719,293.1499938964844,293.1499938964844,278.1499938964844,34116.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190194010734558,1.0,0.0,0.0,3.436033248901367,3.436053991317749,7.877856091909052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.3486328125,0.0,1259.4111328125,1895.4371337890625,0.0,3580.10595703125,0.8495554327964783,1.0,0.0,3.0,1.0,0.0
17930100,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8506694436073303,0.5695047378540039,0.5179712772369385,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8700785636901855,0.6120321750640869,0.5841072201728821,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7622559666633606,0.4052192866802215,0.2884319424629211,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7588602900505066,0.3995438814163208,0.3852559924125671,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6249203681945801,0.2180545181035995,1.0175182819366455,284.8773498535156,284.95001220703125,303.520263671875,293.86590576171875,299.5810546875,297.1957397460937,284.87506103515625,1.0,0.6842011213302612,0.5034449100494385,0.5034449100494385,1.0,1.0,-3.3543739318847656,1.2632678747177124,2.0911061763763428,0.5065528750419617,0.8617591261863708,0.8617591261863708,0.0,281.4006652832031,286.0,64868.765625,0.0,3760.25244140625,1.0,278.2029724121094,282.7645263671875,296.8950500488281,301.1551513671875,293.1499938964844,293.1499938964844,278.1499938964844,37547.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245219230651855,1.0,0.0,0.0,3.4038803577423096,3.4039015769958496,7.731110827080556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.32421875,0.0,1252.108154296875,1895.4371337890625,0.0,3630.829833984375,0.8432641625404358,1.0,0.0,3.0,1.0,0.0
17930160,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8486860394477844,0.5678378939628601,0.5165256261825562,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8691271543502808,0.612700879573822,0.5848064422607422,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7612137198448181,0.405271977186203,0.2885229289531708,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7577368021011353,0.3994264900684356,0.3852307200431824,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6238608360290527,0.2177433669567108,1.0165647268295288,284.9031066894531,284.95001220703125,303.5299987792969,293.8532409667969,299.5789489746094,297.1932067871094,284.9045715332031,1.0,0.6848551034927368,0.5024003386497498,0.5024003386497498,1.0,1.0,-3.3524105548858643,1.260324478149414,2.09208607673645,0.5040700435638428,0.8580628037452698,0.8580628037452698,0.0,283.1771545410156,274.0,64494.90625,0.0,3765.7001953125,1.0,278.1597900390625,282.7884826660156,296.8721618652344,301.0719909667969,293.1499938964844,293.1499938964844,278.45001220703125,38554.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261594414711,1.0,0.0,0.0,3.3291351795196533,3.329155921936035,7.395306624857767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8876953125,0.0,1187.943603515625,1895.4371337890625,0.0,3645.889404296875,0.829576849937439,1.0,0.0,3.0,1.0,0.0
17930220,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8503003120422363,0.5660196542739868,0.5144339799880981,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8729680180549622,0.6151119470596313,0.5866513252258301,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7641034126281738,0.4063031673431396,0.2889508306980133,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7603089809417725,0.3999471962451935,0.3853705525398254,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6254147887229919,0.2175845205783844,1.0144833326339722,284.9940795898437,284.95001220703125,303.5493469238281,293.8285217285156,299.5809326171875,297.1979675292969,284.9931640625,1.0,0.6821498274803162,0.5003112554550171,0.5003112554550171,1.0,1.0,-3.3502891063690186,1.2551695108413696,2.0951197147369385,0.499319314956665,0.9382418990135192,0.9382418990135192,0.0,278.9388427734375,262.0,63725.8046875,0.0,3736.383056640625,1.0,278.4395751953125,282.8978576660156,296.8091735839844,300.88446044921875,293.1499938964844,293.1499938964844,278.1499938964844,34139.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190099835395812,1.0,0.0,0.0,3.4169747829437256,3.4169955253601074,7.790707172716793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.01171875,0.0,1240.98388671875,1895.4371337890625,0.0,3580.018798828125,0.8452733755111694,1.0,0.0,3.0,1.0,0.0
17930280,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8503003120422363,0.5660196542739868,0.5144339799880981,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8729680180549622,0.6151119470596313,0.5866513252258301,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7641034126281738,0.4063031673431396,0.2889508306980133,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7603089809417725,0.3999471962451935,0.3853705525398254,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6254147887229919,0.2175845205783844,1.0144833326339722,284.9940795898437,284.95001220703125,303.5493469238281,293.8285217285156,299.5809326171875,297.1979675292969,284.9931640625,1.0,0.6821498274803162,0.5003112554550171,0.5003112554550171,1.0,1.0,-3.3502891063690186,1.2551695108413696,2.0951197147369385,0.499319314956665,0.9382418990135192,0.9382418990135192,0.0,278.9388427734375,262.0,63725.8046875,0.0,3736.383056640625,1.0,278.4395751953125,282.8978576660156,296.8091735839844,300.88446044921875,293.1499938964844,293.1499938964844,278.1499938964844,34139.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190099835395812,1.0,0.0,0.0,3.4169747829437256,3.4169955253601074,7.790707172716793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.01171875,0.0,1240.98388671875,1895.4371337890625,0.0,3580.018798828125,0.8452733755111694,1.0,0.0,3.0,1.0,0.0
17930340,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8539208173751831,0.5630050897598267,0.5117371082305908,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8791040182113647,0.616624116897583,0.588002622127533,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.768980085849762,0.4067160487174988,0.2891461849212646,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7648381590843201,0.3999113142490387,0.3852024376392364,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6284691095352173,0.2171568274497985,1.011626362800598,284.9036865234375,284.95001220703125,303.5685119628906,293.8047180175781,299.5777282714844,297.19512939453125,284.9044189453125,1.0,0.677556574344635,0.498222142457962,0.498222142457962,1.0,1.0,-3.345276117324829,1.2487903833389282,2.096485614776612,0.494140088558197,0.8525933623313904,0.8525933623313904,0.0,271.29754638671875,250.0,64050.35546875,0.0,3680.744873046875,1.0,278.1603698730469,282.78985595703125,296.8219909667969,300.992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38522.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258999824523926,1.0,0.0,0.0,3.30643081665039,3.3064513206481934,7.294780175470805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0068359375,0.0,1166.6773681640625,1895.4371337890625,0.0,3643.504150390625,0.8245353698730469,1.0,0.0,3.0,1.0,0.0
17930400,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8539208173751831,0.5630050897598267,0.5117371082305908,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8791040182113647,0.616624116897583,0.588002622127533,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.768980085849762,0.4067160487174988,0.2891461849212646,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7648381590843201,0.3999113142490387,0.3852024376392364,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6284691095352173,0.2171568274497985,1.011626362800598,284.9036865234375,284.95001220703125,303.5685119628906,293.8047180175781,299.5777282714844,297.19512939453125,284.9044189453125,1.0,0.677556574344635,0.498222142457962,0.498222142457962,1.0,1.0,-3.345276117324829,1.2487903833389282,2.096485614776612,0.494140088558197,0.8525933623313904,0.8525933623313904,0.0,271.29754638671875,250.0,64050.35546875,0.0,3680.744873046875,1.0,278.1603698730469,282.78985595703125,296.8219909667969,300.992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38522.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258999824523926,1.0,0.0,0.0,3.30643081665039,3.3064513206481934,7.294780175470805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0068359375,0.0,1166.6773681640625,1895.4371337890625,0.0,3643.504150390625,0.8245353698730469,1.0,0.0,3.0,1.0,0.0
17930460,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8599799275398254,0.561391294002533,0.5096167922019958,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8877288103103638,0.6190992593765259,0.5896784067153931,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7760682702064514,0.4079710841178894,0.2895612120628357,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7714743614196777,0.4005462527275085,0.3852186799049377,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6330562829971313,0.2171396017074585,1.00907301902771,284.9922790527344,284.95001220703125,303.5874938964844,293.7821350097656,299.5804443359375,297.200927734375,284.9909362792969,1.0,0.6719927191734314,0.4962752759456634,0.4962752759456634,1.0,1.0,-3.342181444168091,1.2434674501419067,2.0987141132354736,0.4893848299980163,0.9304051399230956,0.9304051399230956,0.0,261.1994323730469,238.0,63278.20703125,0.0,3615.8037109375,1.0,278.4401550292969,282.89764404296875,296.7606506347656,300.8063659667969,293.1499938964844,293.1499938964844,278.1499938964844,34100.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918392539024353,1.0,0.0,0.0,3.393941640853882,3.393961906433105,7.686029448450427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.728515625,0.0,1218.5111083984375,1895.4371337890625,0.0,3574.31640625,0.8398691415786743,1.0,0.0,3.0,1.0,0.0
17930520,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8599799275398254,0.561391294002533,0.5096167922019958,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8877288103103638,0.6190992593765259,0.5896784067153931,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7760682702064514,0.4079710841178894,0.2895612120628357,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7714743614196777,0.4005462527275085,0.3852186799049377,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6330562829971313,0.2171396017074585,1.00907301902771,284.9922790527344,284.95001220703125,303.5874938964844,293.7821350097656,299.5804443359375,297.200927734375,284.9909362792969,1.0,0.6719927191734314,0.4962752759456634,0.4962752759456634,1.0,1.0,-3.342181444168091,1.2434674501419067,2.0987141132354736,0.4893848299980163,0.9304051399230956,0.9304051399230956,0.0,261.1994323730469,238.0,63278.20703125,0.0,3615.8037109375,1.0,278.4401550292969,282.89764404296875,296.7606506347656,300.8063659667969,293.1499938964844,293.1499938964844,278.1499938964844,34100.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918392539024353,1.0,0.0,0.0,3.393941640853882,3.393961906433105,7.686029448450427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.728515625,0.0,1218.5111083984375,1895.4371337890625,0.0,3574.31640625,0.8398691415786743,1.0,0.0,3.0,1.0,0.0
17930580,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8666530251502991,0.5585892200469971,0.5069984197616577,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8971157073974609,0.6206718683242798,0.5909711718559265,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7838691473007202,0.4085975289344787,0.2898201644420624,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7788262367248535,0.4006243050098419,0.3850413858890533,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6382143497467041,0.2168510556221008,1.0062878131866455,284.9058532714844,284.95001220703125,303.6062927246094,293.760986328125,299.5779113769531,297.1988525390625,284.9064636230469,1.0,0.6658796668052673,0.4943283796310425,0.4943283796310425,1.0,1.0,-3.337343215942383,1.2374032735824585,2.099940061569214,0.4844654202461242,0.8477843403816223,0.8477843403816223,0.0,250.5721740722656,226.0,63592.6640625,0.0,3543.871337890625,1.0,278.16064453125,282.79376220703125,296.77734375,300.91748046875,293.1499938964844,293.1499938964844,278.45001220703125,38492.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251435995101928,1.0,0.0,0.0,3.280383825302124,3.280404090881348,7.18030094049027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5166015625,0.0,1142.656494140625,1895.4371337890625,0.0,3636.548828125,0.8187599778175354,1.0,0.0,3.0,1.0,0.0
17930640,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8666530251502991,0.5585892200469971,0.5069984197616577,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8971157073974609,0.6206718683242798,0.5909711718559265,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7838691473007202,0.4085975289344787,0.2898201644420624,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7788262367248535,0.4006243050098419,0.3850413858890533,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6382143497467041,0.2168510556221008,1.0062878131866455,284.9058532714844,284.95001220703125,303.6062927246094,293.760986328125,299.5779113769531,297.1988525390625,284.9064636230469,1.0,0.6658796668052673,0.4943283796310425,0.4943283796310425,1.0,1.0,-3.337343215942383,1.2374032735824585,2.099940061569214,0.4844654202461242,0.8477843403816223,0.8477843403816223,0.0,250.5721740722656,226.0,63592.6640625,0.0,3543.871337890625,1.0,278.16064453125,282.79376220703125,296.77734375,300.91748046875,293.1499938964844,293.1499938964844,278.45001220703125,38492.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251435995101928,1.0,0.0,0.0,3.280383825302124,3.280404090881348,7.18030094049027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.5166015625,0.0,1142.656494140625,1895.4371337890625,0.0,3636.548828125,0.8187599778175354,1.0,0.0,3.0,1.0,0.0
17930700,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8705394864082336,0.5577932000160217,0.5057787895202637,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9023387432098388,0.6218634843826294,0.5916357636451721,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7882521748542786,0.4092500507831573,0.2899688184261322,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7829626202583313,0.4009275734424591,0.3849488794803619,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.641135573387146,0.2168499380350113,1.0048002004623413,285.0069580078125,284.95001220703125,303.6156311035156,293.7510070800781,299.57879638671875,297.2012939453125,285.0080871582031,1.0,0.6626678705215454,0.4933549463748932,0.4933549463748932,1.0,1.0,-3.334948301315308,1.2343826293945312,2.1005656719207764,0.4818947315216064,0.9171761870384216,0.9171761870384216,0.0,244.93966674804688,226.0,62789.734375,0.0,3506.232421875,1.0,278.39239501953125,282.909912109375,296.7204284667969,300.69854736328125,293.1499938964844,293.1499938964844,278.45001220703125,34702.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195494055747986,1.0,0.0,0.0,3.31714391708374,3.3171637058258057,7.342127901210915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.181640625,0.0,1150.596923828125,1895.4371337890625,0.0,3584.999267578125,0.824831485748291,1.0,0.0,3.0,1.0,0.0
17930760,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8752864003181458,0.5571276545524597,0.5049704909324646,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9085615277290344,0.623174786567688,0.5926216840744019,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7933918833732605,0.4100302755832672,0.2903213202953338,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7878235578536987,0.4013442695140838,0.3850849270820617,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.644648551940918,0.2169445008039474,1.0039787292480469,284.9922790527344,284.95001220703125,303.6249084472656,293.74151611328125,299.58074951171875,297.205078125,284.9909362792969,1.0,0.6595161557197571,0.4924229681491852,0.4924229681491852,1.0,1.0,-3.334759473800659,1.2323243618011477,2.102435111999512,0.4798344075679779,0.9244133830070496,0.9244133830070496,0.0,238.9250640869141,214.0,62862.09375,0.0,3471.572509765625,1.0,278.4398498535156,282.8993225097656,296.71929931640625,300.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,34045.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175267219543456,1.0,0.0,0.0,3.370143175125122,3.3701634407043457,7.578618124171044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.34765625,0.0,1195.4857177734375,1895.4371337890625,0.0,3566.316162109375,0.8345295786857605,1.0,0.0,3.0,1.0,0.0
17930820,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8842715620994568,0.5544930100440979,0.5024644732475281,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.921447217464447,0.6247687935829163,0.5939005017280579,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8033074736595154,0.4108265340328216,0.2906729876995086,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7972468137741089,0.4015012979507446,0.3849484026432037,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6515879034996033,0.2167524397373199,1.0014766454696655,284.9078674316406,284.95001220703125,303.6433410644531,293.7239685058594,299.5783996582031,297.2032470703125,284.90838623046875,1.0,0.6529735922813416,0.4905589818954468,0.4905589818954468,1.0,1.0,-3.330540418624878,1.2266372442245483,2.103903293609619,0.4751443862915039,0.8440560698509216,0.8440560698509216,0.0,227.4952392578125,202.0,63193.86328125,0.0,3396.85791015625,1.0,278.160888671875,282.7972106933594,296.7400817871094,300.8529052734375,293.1499938964844,293.1499938964844,278.45001220703125,38419.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924234926700592,1.0,0.0,0.0,3.2577359676361084,3.257755756378174,7.08149684669479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.55859375,0.0,1121.7432861328125,1895.4371337890625,0.0,3628.188232421875,0.8136940598487854,1.0,0.0,3.0,1.0,0.0
17930880,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8842715620994568,0.5544930100440979,0.5024644732475281,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.921447217464447,0.6247687935829163,0.5939005017280579,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8033074736595154,0.4108265340328216,0.2906729876995086,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7972468137741089,0.4015012979507446,0.3849484026432037,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6515879034996033,0.2167524397373199,1.0014766454696655,284.9078674316406,284.95001220703125,303.6433410644531,293.7239685058594,299.5783996582031,297.2032470703125,284.90838623046875,1.0,0.6529735922813416,0.4905589818954468,0.4905589818954468,1.0,1.0,-3.330540418624878,1.2266372442245483,2.103903293609619,0.4751443862915039,0.8440560698509216,0.8440560698509216,0.0,227.4952392578125,202.0,63193.86328125,0.0,3396.85791015625,1.0,278.160888671875,282.7972106933594,296.7400817871094,300.8529052734375,293.1499938964844,293.1499938964844,278.45001220703125,38419.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924234926700592,1.0,0.0,0.0,3.2577359676361084,3.257755756378174,7.08149684669479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.55859375,0.0,1121.7432861328125,1895.4371337890625,0.0,3628.188232421875,0.8136940598487854,1.0,0.0,3.0,1.0,0.0
17930940,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8953506946563721,0.5531387329101562,0.5005412101745605,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.936955749988556,0.6272934079170227,0.5955603718757629,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8146465420722961,0.4124144613742828,0.2912766337394714,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8083097338676453,0.4022668600082397,0.3850327432155609,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6600474715232849,0.2169207632541656,0.9994610548019408,284.9917297363281,284.95001220703125,303.6615600585937,293.7085876464844,299.58123779296875,297.2095947265625,284.990966796875,1.0,0.6463731527328491,0.488694965839386,0.488694965839386,1.0,1.0,-3.3286194801330566,1.2218667268753052,2.106752634048462,0.4706726968288421,0.9193246960639954,0.9193246960639954,0.0,215.4328155517578,190.0,62500.7734375,0.0,3323.96044921875,1.0,278.4388732910156,282.9006042480469,296.68682861328125,300.6795654296875,293.1499938964844,293.1499938964844,278.1499938964844,34078.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166023135185242,1.0,0.0,0.0,3.348475933074951,3.348495960235596,7.481482953153318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.3466796875,0.0,1175.3624267578125,1895.4371337890625,0.0,3557.770263671875,0.8298251628875732,1.0,0.0,3.0,1.0,0.0
17931000,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8953506946563721,0.5531387329101562,0.5005412101745605,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.936955749988556,0.6272934079170227,0.5955603718757629,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8146465420722961,0.4124144613742828,0.2912766337394714,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8083097338676453,0.4022668600082397,0.3850327432155609,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6600474715232849,0.2169207632541656,0.9994610548019408,284.9917297363281,284.95001220703125,303.6615600585937,293.7085876464844,299.58123779296875,297.2095947265625,284.990966796875,1.0,0.6463731527328491,0.488694965839386,0.488694965839386,1.0,1.0,-3.3286194801330566,1.2218667268753052,2.106752634048462,0.4706726968288421,0.9193246960639954,0.9193246960639954,0.0,215.4328155517578,190.0,62500.7734375,0.0,3323.96044921875,1.0,278.4388732910156,282.9006042480469,296.68682861328125,300.6795654296875,293.1499938964844,293.1499938964844,278.1499938964844,34078.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166023135185242,1.0,0.0,0.0,3.348475933074951,3.348495960235596,7.481482953153318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.3466796875,0.0,1175.3624267578125,1895.4371337890625,0.0,3557.770263671875,0.8298251628875732,1.0,0.0,3.0,1.0,0.0
17931060,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9068856835365297,0.5506231784820557,0.4981167912483215,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9525690078735352,0.6289288401603699,0.5968560576438904,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8258059024810791,0.4133734703063965,0.2917272448539734,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8191826343536377,0.4024568498134613,0.3849135935306549,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6691517233848572,0.2167968302965164,0.997209131717682,284.9094543457031,284.95001220703125,303.6796264648437,293.6956481933594,299.5788269042969,297.2079467773437,284.90985107421875,1.0,0.6396863460540771,0.486866146326065,0.486866146326065,1.0,1.0,-3.324959278106689,1.2164306640625,2.108528614044189,0.4660980701446533,0.8410816788673401,0.8410816788673401,0.0,203.7994079589844,178.0,62861.66015625,0.0,3249.6650390625,1.0,278.1610717773437,282.79986572265625,296.7115783691406,300.8012084960937,293.1499938964844,293.1499938964844,278.45001220703125,38350.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232429265975952,1.0,0.0,0.0,3.239108800888061,3.239128589630127,7.000747359597881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.189453125,0.0,1104.6832275390625,1895.4371337890625,0.0,3619.0556640625,0.8095009922981262,1.0,0.0,3.0,1.0,0.0
17931120,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9068856835365297,0.5506231784820557,0.4981167912483215,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9525690078735352,0.6289288401603699,0.5968560576438904,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8258059024810791,0.4133734703063965,0.2917272448539734,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8191826343536377,0.4024568498134613,0.3849135935306549,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6691517233848572,0.2167968302965164,0.997209131717682,284.9094543457031,284.95001220703125,303.6796264648437,293.6956481933594,299.5788269042969,297.2079467773437,284.90985107421875,1.0,0.6396863460540771,0.486866146326065,0.486866146326065,1.0,1.0,-3.324959278106689,1.2164306640625,2.108528614044189,0.4660980701446533,0.8410816788673401,0.8410816788673401,0.0,203.7994079589844,178.0,62861.66015625,0.0,3249.6650390625,1.0,278.1610717773437,282.79986572265625,296.7115783691406,300.8012084960937,293.1499938964844,293.1499938964844,278.45001220703125,38350.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232429265975952,1.0,0.0,0.0,3.239108800888061,3.239128589630127,7.000747359597881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.189453125,0.0,1104.6832275390625,1895.4371337890625,0.0,3619.0556640625,0.8095009922981262,1.0,0.0,3.0,1.0,0.0
