time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9222596287727356,0.549368143081665,0.4962807297706604,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9695309400558472,0.6314625144004822,0.5985310673713684,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8389418721199036,0.4151085913181305,0.2924340069293976,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8316469192504883,0.4032526612281799,0.3850210905075073,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6802099943161011,0.2170208096504211,0.9954363703727722,284.99188232421875,284.95001220703125,303.697509765625,293.68536376953125,299.58154296875,297.2143249511719,284.99102783203125,1.0,0.6329931020736694,0.4850373268127441,0.4850373268127441,1.0,1.0,-3.323605537414551,1.2119120359420776,2.111693382263184,0.4617469906806946,0.9155286550521852,0.9155286550521852,0.0,191.6303558349609,166.0,62202.58203125,0.0,3177.627685546875,1.0,278.438720703125,282.9016418457031,296.66326904296875,300.6356201171875,293.1499938964844,293.1499938964844,278.1499938964844,34030.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155532717704772,1.0,0.0,0.0,3.331472873687744,3.3314926624298096,7.405695328088768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.1728515625,0.0,1159.229736328125,1895.4371337890625,0.0,3548.066162109375,0.8259941935539246,1.0,0.0,3.0,1.0,0.0
17931240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9222596287727356,0.549368143081665,0.4962807297706604,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9695309400558472,0.6314625144004822,0.5985310673713684,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8389418721199036,0.4151085913181305,0.2924340069293976,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8316469192504883,0.4032526612281799,0.3850210905075073,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6802099943161011,0.2170208096504211,0.9954363703727722,284.99188232421875,284.95001220703125,303.697509765625,293.68536376953125,299.58154296875,297.2143249511719,284.99102783203125,1.0,0.6329931020736694,0.4850373268127441,0.4850373268127441,1.0,1.0,-3.323605537414551,1.2119120359420776,2.111693382263184,0.4617469906806946,0.9155286550521852,0.9155286550521852,0.0,191.6303558349609,166.0,62202.58203125,0.0,3177.627685546875,1.0,278.438720703125,282.9016418457031,296.66326904296875,300.6356201171875,293.1499938964844,293.1499938964844,278.1499938964844,34030.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155532717704772,1.0,0.0,0.0,3.331472873687744,3.3314926624298096,7.405695328088768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.1728515625,0.0,1159.229736328125,1895.4371337890625,0.0,3548.066162109375,0.8259941935539246,1.0,0.0,3.0,1.0,0.0
17931300,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.930821418762207,0.5482098460197449,0.4953224062919616,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9778262972831726,0.6323267817497253,0.5993480682373047,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8461265563964844,0.4156964123249054,0.2928031384944916,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8383914232254028,0.4034141302108764,0.3850948512554168,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6862794756889343,0.2170221358537674,0.9947366118431092,284.8803100585937,284.95001220703125,303.70635986328125,293.6813049316406,299.5805969238281,297.21405029296875,284.879150390625,1.0,0.6296777129173279,0.4841229319572449,0.4841229319572449,1.0,1.0,-3.323132276535034,1.20971417427063,2.113417863845825,0.4596957564353943,0.8368448615074158,0.8368448615074158,0.0,185.62991333007807,166.0,62886.66796875,0.0,3142.549560546875,1.0,278.2061767578125,282.77606201171875,296.7077331542969,300.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,37847.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208098649978638,1.0,0.0,0.0,3.292296886444092,3.2923171520233154,7.232548000501993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.708984375,0.0,1149.1541748046875,1895.4371337890625,0.0,3596.630615234375,0.81849604845047,1.0,0.0,3.0,1.0,0.0
17931360,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9389449954032898,0.5469847917556763,0.4939702749252319,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9852933287620544,0.6330922245979309,0.5998234152793884,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8531862497329712,0.4162140190601349,0.2929850220680237,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8449904322624207,0.40349081158638,0.3849424719810486,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6921429634094238,0.2169536501169204,0.9934236407279968,284.9104309082031,284.95001220703125,303.7151794433594,293.6780090332031,299.57891845703125,297.21258544921875,284.9114074707031,1.0,0.6262401938438416,0.4832411706447601,0.4832411706447601,1.0,1.0,-3.32053542137146,1.206734538078308,2.1138010025024414,0.457290917634964,0.8385458588600159,0.8385458588600159,0.0,179.93482971191406,154.0,62579.03515625,0.0,3104.54833984375,1.0,278.1610107421875,282.8025207519531,296.6939697265625,300.7642517089844,293.1499938964844,293.1499938964844,278.45001220703125,38403.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221341609954834,1.0,0.0,0.0,3.222076416015625,3.222095966339112,6.927315325810923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6513671875,0.0,1090.009765625,1895.4371337890625,0.0,3608.8408203125,0.8058000206947327,1.0,0.0,3.0,1.0,0.0
17931420,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9577530026435852,0.5458258390426636,0.4922435879707336,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6356380581855774,0.5996217131614685,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8702204823493958,0.4180764257907867,0.2937982380390167,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8608874678611755,0.4043215811252594,0.3851062655448913,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7059128284454346,0.2172176986932754,0.9919499158859252,284.9911804199219,284.95001220703125,303.7326965332031,293.673828125,299.5814208984375,297.2188720703125,284.9901123046875,1.0,0.6193732619285583,0.481477677822113,0.481477677822113,1.0,1.0,-3.317413806915283,1.2015820741653442,2.1158316135406494,0.452973335981369,0.911945939064026,0.911945939064026,0.0,168.15911865234375,157.0,61971.13671875,0.0,3031.230224609375,1.0,278.4385070800781,282.90447998046875,296.6514587402344,300.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,34013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143828749656676,1.0,0.0,0.0,3.317375659942627,3.3173954486846924,7.343153356487164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.578125,0.0,1146.1256103515625,1895.4371337890625,0.0,3537.23291015625,0.8228251338005066,1.0,0.0,3.0,1.0,0.0
17931480,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9577530026435852,0.5458258390426636,0.4922435879707336,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6356380581855774,0.5996217131614685,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8702204823493958,0.4180764257907867,0.2937982380390167,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8608874678611755,0.4043215811252594,0.3851062655448913,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7059128284454346,0.2172176986932754,0.9919499158859252,284.9911804199219,284.95001220703125,303.7326965332031,293.673828125,299.5814208984375,297.2188720703125,284.9901123046875,1.0,0.6193732619285583,0.481477677822113,0.481477677822113,1.0,1.0,-3.317413806915283,1.2015820741653442,2.1158316135406494,0.452973335981369,0.911945939064026,0.911945939064026,0.0,168.15911865234375,157.0,61971.13671875,0.0,3031.230224609375,1.0,278.4385070800781,282.90447998046875,296.6514587402344,300.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,34013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143828749656676,1.0,0.0,0.0,3.317375659942627,3.3173954486846924,7.343153356487164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.578125,0.0,1146.1256103515625,1895.4371337890625,0.0,3537.23291015625,0.8228251338005066,1.0,0.0,3.0,1.0,0.0
17931540,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9620461463928224,0.5434577465057373,0.4902743995189667,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6386763453483582,0.590181291103363,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8760116100311279,0.4192303121089935,0.2946373224258423,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8658755421638489,0.4045258462429046,0.3853390514850616,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7099504470825195,0.217129960656166,0.9914596676826476,284.9075927734375,284.95001220703125,303.75,293.67303466796875,299.581787109375,297.2231140136719,284.9091186523437,1.0,0.6159479022026062,0.4797142148017883,0.4797142148017883,1.0,1.0,-3.304603338241577,1.1925909519195557,2.112012386322021,0.4466571807861328,0.8311327695846558,0.8311327695846558,0.0,164.40591430664062,160.0,62153.46875,0.0,2982.144775390625,1.0,278.1614074707031,282.8087463378906,296.68682861328125,300.7332458496094,293.1499938964844,293.1499938964844,278.45001220703125,38685.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205719232559204,1.0,0.0,0.0,3.195103406906128,3.1951229572296143,6.811820298935345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4541015625,0.0,1068.358642578125,1895.4371337890625,0.0,3594.435546875,0.8001266717910767,1.0,0.0,3.0,1.0,0.0
17931600,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9620461463928224,0.5434577465057373,0.4902743995189667,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.6386763453483582,0.590181291103363,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8760116100311279,0.4192303121089935,0.2946373224258423,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8658755421638489,0.4045258462429046,0.3853390514850616,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7099504470825195,0.217129960656166,0.9914596676826476,284.9075927734375,284.95001220703125,303.75,293.67303466796875,299.581787109375,297.2231140136719,284.9091186523437,1.0,0.6159479022026062,0.4797142148017883,0.4797142148017883,1.0,1.0,-3.304603338241577,1.1925909519195557,2.112012386322021,0.4466571807861328,0.8311327695846558,0.8311327695846558,0.0,164.40591430664062,160.0,62153.46875,0.0,2982.144775390625,1.0,278.1614074707031,282.8087463378906,296.68682861328125,300.7332458496094,293.1499938964844,293.1499938964844,278.45001220703125,38685.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205719232559204,1.0,0.0,0.0,3.195103406906128,3.1951229572296143,6.811820298935345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4541015625,0.0,1068.358642578125,1895.4371337890625,0.0,3594.435546875,0.8001266717910767,1.0,0.0,3.0,1.0,0.0
17931660,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9706435799598694,0.5462188124656677,0.4916150271892547,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.6483234167098999,0.5762481093406677,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8865785598754883,0.4253207743167877,0.2979885637760162,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8755769729614258,0.4096113443374634,0.3889268636703491,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.719265878200531,0.2219804525375366,1.007262945175171,285.0035400390625,284.95001220703125,303.7671813964844,293.6742248535156,299.6197814941406,297.2821044921875,285.0028991699219,1.0,0.6156639456748962,0.4781482815742492,0.4781482815742492,1.0,1.0,-3.3167736530303955,1.1939444541931152,2.1228291988372803,0.4447972178459167,0.9178221225738524,0.9178221225738524,0.0,160.55874633789062,163.0,61944.1015625,0.0,2986.699462890625,1.0,278.4390869140625,282.91668701171875,296.651123046875,300.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,33511.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125291109085084,1.0,0.0,0.0,3.307161808013916,3.3071813583374023,7.298005471056968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.0341796875,0.0,1133.3792724609375,1895.4371337890625,0.0,3520.06005859375,0.8199977278709412,1.0,0.0,3.0,1.0,0.0
17931720,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9706435799598694,0.5462188124656677,0.4916150271892547,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.6483234167098999,0.5762481093406677,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8865785598754883,0.4253207743167877,0.2979885637760162,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8755769729614258,0.4096113443374634,0.3889268636703491,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.719265878200531,0.2219804525375366,1.007262945175171,285.0035400390625,284.95001220703125,303.7671813964844,293.6742248535156,299.6197814941406,297.2821044921875,285.0028991699219,1.0,0.6156639456748962,0.4781482815742492,0.4781482815742492,1.0,1.0,-3.3167736530303955,1.1939444541931152,2.1228291988372803,0.4447972178459167,0.9178221225738524,0.9178221225738524,0.0,160.55874633789062,163.0,61944.1015625,0.0,2986.699462890625,1.0,278.4390869140625,282.91668701171875,296.651123046875,300.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,33511.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125291109085084,1.0,0.0,0.0,3.307161808013916,3.3071813583374023,7.298005471056968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.0341796875,0.0,1133.3792724609375,1895.4371337890625,0.0,3520.06005859375,0.8199977278709412,1.0,0.0,3.0,1.0,0.0
17931780,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.973871409893036,0.5457621216773987,0.4917383193969726,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.6563601493835449,0.5704293847084045,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8924805521965027,0.4287916421890259,0.3007444143295288,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8808238506317139,0.4122137427330017,0.3918336927890777,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7247960567474365,0.2248155027627945,1.021794080734253,284.923095703125,284.95001220703125,303.78424072265625,293.6757202148437,299.64117431640625,297.3149108886719,284.9242858886719,1.0,0.6174914836883545,0.4765823483467102,0.4765823483467102,1.0,1.0,-3.3342134952545166,1.1973073482513428,2.136906147003174,0.4442201852798462,0.8510488271713257,0.8510488271713257,0.0,159.5309295654297,166.0,62903.39453125,0.0,3018.71044921875,1.0,278.16094970703125,282.8070068359375,296.6997375488281,300.7773742675781,293.1499938964844,293.1499938964844,278.45001220703125,37467.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920766055583954,1.0,0.0,0.0,3.2358527183532715,3.235872507095337,6.986679750298208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.1474609375,0.0,1095.94140625,1895.4371337890625,0.0,3596.226318359375,0.8079370260238647,1.0,0.0,3.0,1.0,0.0
17931840,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.973871409893036,0.5457621216773987,0.4917383193969726,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.6563601493835449,0.5704293847084045,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8924805521965027,0.4287916421890259,0.3007444143295288,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8808238506317139,0.4122137427330017,0.3918336927890777,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7247960567474365,0.2248155027627945,1.021794080734253,284.923095703125,284.95001220703125,303.78424072265625,293.6757202148437,299.64117431640625,297.3149108886719,284.9242858886719,1.0,0.6174914836883545,0.4765823483467102,0.4765823483467102,1.0,1.0,-3.3342134952545166,1.1973073482513428,2.136906147003174,0.4442201852798462,0.8510488271713257,0.8510488271713257,0.0,159.5309295654297,166.0,62903.39453125,0.0,3018.71044921875,1.0,278.16094970703125,282.8070068359375,296.6997375488281,300.7773742675781,293.1499938964844,293.1499938964844,278.45001220703125,37467.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920766055583954,1.0,0.0,0.0,3.2358527183532715,3.235872507095337,6.986679750298208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.1474609375,0.0,1095.94140625,1895.4371337890625,0.0,3596.226318359375,0.8079370260238647,1.0,0.0,3.0,1.0,0.0
17931900,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9738442897796632,0.545760452747345,0.4915201961994171,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6600144505500793,0.5702268481254578,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8937118053436279,0.4304899275302887,0.3018471896648407,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.881721556186676,0.4133748710155487,0.3928675055503845,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7260079979896545,0.2259443253278732,1.0269581079483032,285.0223693847656,284.95001220703125,303.7927551269531,293.6766052246094,299.6494445800781,297.3275756835937,285.0236511230469,1.0,0.6187829971313477,0.475799411535263,0.475799411535263,1.0,1.0,-3.342484951019287,1.198796033859253,2.143688917160034,0.4437715113162994,0.9248464107513428,0.9248464107513428,0.0,159.8255157470703,166.0,62450.203125,0.0,3038.4599609375,1.0,278.3914794921875,282.9205627441406,296.65576171875,300.5960693359375,293.1499938964844,293.1499938964844,278.45001220703125,33782.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162564873695374,1.0,0.0,0.0,3.291013240814209,3.291032791137696,7.226909133351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.28515625,0.0,1120.5595703125,1895.4371337890625,0.0,3554.571533203125,0.8181090354919434,1.0,0.0,3.0,1.0,0.0
17931960,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9737153053283693,0.5457776784896851,0.4915890693664551,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6634212732315063,0.5705464482307434,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8947619199752808,0.4321744740009308,0.303050696849823,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8823989629745483,0.4144965410232544,0.3939740061759949,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.726957380771637,0.2269752472639084,1.0318883657455444,285.010498046875,284.95001220703125,303.8012084960937,293.67755126953125,299.65545654296875,297.33819580078125,285.00927734375,1.0,0.6202977299690247,0.4747664630413055,0.4747664630413055,1.0,1.0,-3.35165810585022,1.200088620185852,2.151569366455078,0.4429296255111694,0.9396144151687622,0.9396144151687622,0.0,160.3199920654297,169.0,62757.12109375,0.0,3061.42626953125,1.0,278.43963623046875,282.9054870605469,296.6657409667969,300.6617431640625,293.1499938964844,293.1499938964844,278.1499938964844,33112.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153231978416444,1.0,0.0,0.0,3.3602426052093506,3.360262393951416,7.53415520193812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.0068359375,0.0,1179.7327880859375,1895.4371337890625,0.0,3545.937255859375,0.8315889835357666,1.0,0.0,3.0,1.0,0.0
17932020,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9707980155944824,0.5442926287651062,0.4906528890132904,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6682310700416565,0.5748374462127686,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8943069577217102,0.4344684481620788,0.3048781752586365,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8812745213508606,0.4157402515411377,0.3954550623893738,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7267892956733704,0.2282415032386779,1.038870930671692,284.9131164550781,284.95001220703125,303.818115234375,293.6797180175781,299.6560363769531,297.34234619140625,284.9143371582031,1.0,0.6235979199409485,0.4727005660533905,0.4727005660533905,1.0,1.0,-3.368072509765625,1.2017743587493896,2.166298151016236,0.440826803445816,0.8595982193946838,0.8595982193946838,0.0,162.34921264648438,172.0,63764.86328125,0.0,3109.383544921875,1.0,278.160400390625,282.7892761230469,296.70849609375,300.84246826171875,293.1499938964844,293.1499938964844,278.45001220703125,37575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924492120742798,1.0,0.0,0.0,3.290679931640625,3.290699958801269,7.225444846881146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.11328125,0.0,1145.8448486328125,1895.4371337890625,0.0,3630.555419921875,0.8200798630714417,1.0,0.0,3.0,1.0,0.0
17932080,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9707980155944824,0.5442926287651062,0.4906528890132904,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6682310700416565,0.5748374462127686,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8943069577217102,0.4344684481620788,0.3048781752586365,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8812745213508606,0.4157402515411377,0.3954550623893738,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7267892956733704,0.2282415032386779,1.038870930671692,284.9131164550781,284.95001220703125,303.818115234375,293.6797180175781,299.6560363769531,297.34234619140625,284.9143371582031,1.0,0.6235979199409485,0.4727005660533905,0.4727005660533905,1.0,1.0,-3.368072509765625,1.2017743587493896,2.166298151016236,0.440826803445816,0.8595982193946838,0.8595982193946838,0.0,162.34921264648438,172.0,63764.86328125,0.0,3109.383544921875,1.0,278.160400390625,282.7892761230469,296.70849609375,300.84246826171875,293.1499938964844,293.1499938964844,278.45001220703125,37575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924492120742798,1.0,0.0,0.0,3.290679931640625,3.290699958801269,7.225444846881146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.11328125,0.0,1145.8448486328125,1895.4371337890625,0.0,3630.555419921875,0.8200798630714417,1.0,0.0,3.0,1.0,0.0
17932140,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9675513505935668,0.5439602732658386,0.490130603313446,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.67277991771698,0.5801330804824829,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.893436074256897,0.4374031722545624,0.3068151772022247,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.879651665687561,0.4174239933490753,0.3969431221485138,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7259848117828369,0.2295326888561248,1.0446908473968506,285.00885009765625,284.95001220703125,303.8349304199219,293.68218994140625,299.65692138671875,297.34698486328125,285.0077209472656,1.0,0.6271414756774902,0.4706346690654754,0.4706346690654754,1.0,1.0,-3.38492751121521,1.2035624980926514,2.1813652515411377,0.4385922849178314,0.9511738419532776,0.9511738419532776,0.0,164.7150421142578,175.0,63415.37890625,0.0,3160.7109375,1.0,278.4401550292969,282.89080810546875,296.6700439453125,300.7098693847656,293.1499938964844,293.1499938964844,278.1499938964844,33289.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918846845626831,1.0,0.0,0.0,3.4067981243133545,3.406818389892578,7.744370122964028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.6923828125,0.0,1225.2076416015625,1895.4371337890625,0.0,3578.512451171875,0.842170238494873,1.0,0.0,3.0,1.0,0.0
17932200,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9675513505935668,0.5439602732658386,0.490130603313446,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.67277991771698,0.5801330804824829,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.893436074256897,0.4374031722545624,0.3068151772022247,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.879651665687561,0.4174239933490753,0.3969431221485138,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7259848117828369,0.2295326888561248,1.0446908473968506,285.00885009765625,284.95001220703125,303.8349304199219,293.68218994140625,299.65692138671875,297.34698486328125,285.0077209472656,1.0,0.6271414756774902,0.4706346690654754,0.4706346690654754,1.0,1.0,-3.38492751121521,1.2035624980926514,2.1813652515411377,0.4385922849178314,0.9511738419532776,0.9511738419532776,0.0,164.7150421142578,175.0,63415.37890625,0.0,3160.7109375,1.0,278.4401550292969,282.89080810546875,296.6700439453125,300.7098693847656,293.1499938964844,293.1499938964844,278.1499938964844,33289.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918846845626831,1.0,0.0,0.0,3.4067981243133545,3.406818389892578,7.744370122964028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.6923828125,0.0,1225.2076416015625,1895.4371337890625,0.0,3578.512451171875,0.842170238494873,1.0,0.0,3.0,1.0,0.0
17932260,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9629731178283693,0.5423071384429932,0.489059716463089,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6758084893226624,0.5870707035064697,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.891473650932312,0.4394956231117248,0.3085017502307892,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8770003318786621,0.4183754920959472,0.398135632276535,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7242864370346069,0.2302840203046798,1.0492218732833862,284.9056091308594,284.95001220703125,303.8516845703125,293.6849975585937,299.6498107910156,297.33966064453125,284.90704345703125,1.0,0.6307982802391052,0.4685613811016083,0.4685613811016083,1.0,1.0,-3.4008989334106445,1.2049025297164917,2.1959965229034424,0.4361670017242431,0.864196240901947,0.864196240901947,0.0,167.57852172851562,178.0,64179.23046875,0.0,3213.385986328125,1.0,278.15997314453125,282.7655029296875,296.7132873535156,300.8918151855469,293.1499938964844,293.1499938964844,278.45001220703125,37881.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278283715248108,1.0,0.0,0.0,3.33030104637146,3.3303215503692627,7.400487334052741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1064453125,0.0,1184.43701171875,1895.4371337890625,0.0,3661.219970703125,0.8290941715240479,1.0,0.0,3.0,1.0,0.0
17932320,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9629731178283693,0.5423071384429932,0.489059716463089,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6758084893226624,0.5870707035064697,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.891473650932312,0.4394956231117248,0.3085017502307892,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8770003318786621,0.4183754920959472,0.398135632276535,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7242864370346069,0.2302840203046798,1.0492218732833862,284.9056091308594,284.95001220703125,303.8516845703125,293.6849975585937,299.6498107910156,297.33966064453125,284.90704345703125,1.0,0.6307982802391052,0.4685613811016083,0.4685613811016083,1.0,1.0,-3.4008989334106445,1.2049025297164917,2.1959965229034424,0.4361670017242431,0.864196240901947,0.864196240901947,0.0,167.57852172851562,178.0,64179.23046875,0.0,3213.385986328125,1.0,278.15997314453125,282.7655029296875,296.7132873535156,300.8918151855469,293.1499938964844,293.1499938964844,278.45001220703125,37881.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278283715248108,1.0,0.0,0.0,3.33030104637146,3.3303215503692627,7.400487334052741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1064453125,0.0,1184.43701171875,1895.4371337890625,0.0,3661.219970703125,0.8290941715240479,1.0,0.0,3.0,1.0,0.0
17932380,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9588625431060792,0.5419529676437378,0.488505482673645,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6791772842407227,0.5936781764030457,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8899297714233398,0.4423943758010864,0.31040158867836,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8746935725212097,0.419944554567337,0.3994970321655273,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7227007150650024,0.2312799543142318,1.0535836219787598,285.0107116699219,284.95001220703125,303.86834716796875,293.6881408691406,299.646484375,297.3382568359375,285.010009765625,1.0,0.6344924569129944,0.4664880931377411,0.4664880931377411,1.0,1.0,-3.41734266281128,1.206356167793274,2.210986614227295,0.4336068034172058,0.9617879986763,0.9617879986763,0.0,170.37904357910156,181.0,63964.890625,0.0,3267.24267578125,1.0,278.439697265625,282.882568359375,296.6745910644531,300.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,33443.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217308163642884,1.0,0.0,0.0,3.441985607147217,3.442006349563598,7.905173333710991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.267578125,0.0,1260.5057373046875,1895.4371337890625,0.0,3605.122802734375,0.8504524827003479,1.0,0.0,3.0,1.0,0.0
17932440,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9588625431060792,0.5419529676437378,0.488505482673645,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6791772842407227,0.5936781764030457,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8899297714233398,0.4423943758010864,0.31040158867836,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8746935725212097,0.419944554567337,0.3994970321655273,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7227007150650024,0.2312799543142318,1.0535836219787598,285.0107116699219,284.95001220703125,303.86834716796875,293.6881408691406,299.646484375,297.3382568359375,285.010009765625,1.0,0.6344924569129944,0.4664880931377411,0.4664880931377411,1.0,1.0,-3.41734266281128,1.206356167793274,2.210986614227295,0.4336068034172058,0.9617879986763,0.9617879986763,0.0,170.37904357910156,181.0,63964.890625,0.0,3267.24267578125,1.0,278.439697265625,282.882568359375,296.6745910644531,300.7494812011719,293.1499938964844,293.1499938964844,278.1499938964844,33443.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217308163642884,1.0,0.0,0.0,3.441985607147217,3.442006349563598,7.905173333710991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.267578125,0.0,1260.5057373046875,1895.4371337890625,0.0,3605.122802734375,0.8504524827003479,1.0,0.0,3.0,1.0,0.0
17932500,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9567335247993468,0.5412148833274841,0.4882084131240845,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.6804144382476807,0.5970565676689148,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8891462683677673,0.4435132443904876,0.3113669753074646,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8735425472259521,0.4204653799533844,0.4002072811126709,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7219010591506958,0.2316231429576873,1.0558310747146606,284.8887634277344,284.95001220703125,303.8766784667969,293.6898193359375,299.6424255371094,297.3340148925781,284.8856201171875,1.0,0.6363760828971863,0.4654514193534851,0.4654514193534851,1.0,1.0,-3.425769567489624,1.2071281671524048,2.218641519546509,0.432369202375412,0.8812510967254639,0.8812510967254639,0.0,171.8248748779297,181.0,65063.8828125,0.0,3295.08544921875,1.0,278.2029724121094,282.749755859375,296.7247314453125,300.9771423339844,293.1499938964844,293.1499938964844,278.1499938964844,36530.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927818775177002,1.0,0.0,0.0,3.430107831954956,3.430129051208496,7.850708243495319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.646484375,0.0,1270.5875244140625,1895.4371337890625,0.0,3661.132080078125,0.8484761118888855,1.0,0.0,3.0,1.0,0.0
17932560,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9537875056266784,0.5402982831001282,0.487431138753891,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6813297271728516,0.6012498140335083,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8877161145210266,0.4444821178913116,0.3120841085910797,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8717906475067139,0.4208292365074157,0.400625079870224,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7206102609634399,0.2318393141031265,1.057199001312256,284.9098815917969,284.95001220703125,303.8849792480469,293.69158935546875,299.63677978515625,297.327392578125,284.9112548828125,1.0,0.6381922364234924,0.4644171297550201,0.4644171297550201,1.0,1.0,-3.432889699935913,1.2073822021484375,2.225507497787476,0.4308845400810241,0.876904308795929,0.876904308795929,0.0,173.4796600341797,184.0,64879.51171875,0.0,3321.251220703125,1.0,278.1595153808594,282.7567443847656,296.7167358398437,300.9237670898437,293.1499938964844,293.1499938964844,278.45001220703125,37682.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301334023475648,1.0,0.0,0.0,3.37237286567688,3.3723936080932617,7.588649282297411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7529296875,0.0,1222.7425537109375,1895.4371337890625,0.0,3682.364013671875,0.8384209275245667,1.0,0.0,3.0,1.0,0.0
17932620,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9494102597236632,0.5399309992790222,0.4868707358837127,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6840085387229919,0.6081591248512268,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8860980868339539,0.4473913311958313,0.3139925301074981,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8694055080413818,0.4223445951938629,0.4019383788108825,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7188083529472351,0.2326959371566772,1.0609124898910522,285.0111389160156,284.95001220703125,303.90155029296875,293.6954040527344,299.6319274902344,297.3240966796875,285.0105285644531,1.0,0.6418682932853699,0.4623485207557678,0.4623485207557678,1.0,1.0,-3.448862314224243,1.2085096836090088,2.2403526306152344,0.4280297756195068,0.9713983535766602,0.9713983535766602,0.0,176.40951538085938,187.0,64477.46484375,0.0,3375.71240234375,1.0,278.4400634765625,282.8724670410156,296.6812744140625,300.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,33555.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240266680717468,1.0,0.0,0.0,3.4768099784851074,3.4768309593200684,8.065944143709203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9404296875,0.0,1295.8297119140625,1895.4371337890625,0.0,3626.271484375,0.8583558201789856,1.0,0.0,3.0,1.0,0.0
17932680,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9494102597236632,0.5399309992790222,0.4868707358837127,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6840085387229919,0.6081591248512268,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8860980868339539,0.4473913311958313,0.3139925301074981,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8694055080413818,0.4223445951938629,0.4019383788108825,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7188083529472351,0.2326959371566772,1.0609124898910522,285.0111389160156,284.95001220703125,303.90155029296875,293.6954040527344,299.6319274902344,297.3240966796875,285.0105285644531,1.0,0.6418682932853699,0.4623485207557678,0.4623485207557678,1.0,1.0,-3.448862314224243,1.2085096836090088,2.2403526306152344,0.4280297756195068,0.9713983535766602,0.9713983535766602,0.0,176.40951538085938,187.0,64477.46484375,0.0,3375.71240234375,1.0,278.4400634765625,282.8724670410156,296.6812744140625,300.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,33555.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240266680717468,1.0,0.0,0.0,3.4768099784851074,3.4768309593200684,8.065944143709203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9404296875,0.0,1295.8297119140625,1895.4371337890625,0.0,3626.271484375,0.8583558201789856,1.0,0.0,3.0,1.0,0.0
17932740,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9442104697227478,0.5382784008979797,0.4858109951019287,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6855508089065552,0.6158211827278137,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8839443325996399,0.4494944214820862,0.3156930208206177,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8665587902069092,0.423182725906372,0.4030318856239319,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7166114449501038,0.2331473976373672,1.0640498399734497,284.906005859375,284.95001220703125,303.9180908203125,293.69952392578125,299.6210632324219,297.3119506835937,284.9075012207031,1.0,0.6455183625221252,0.4602799117565155,0.4602799117565155,1.0,1.0,-3.463941097259521,1.2092087268829346,2.254732608795166,0.4250254034996032,0.8832690119743347,0.8832690119743347,0.0,179.58006286621094,190.0,65393.890625,0.0,3429.941650390625,1.0,278.1591186523437,282.7445373535156,296.7243347167969,300.96563720703125,293.1499938964844,293.1499938964844,278.45001220703125,37752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323211908340454,1.0,0.0,0.0,3.4082915782928467,3.4083127975463867,7.751161774649518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7333984375,0.0,1257.826416015625,1895.4371337890625,0.0,3702.399169921875,0.8463723659515381,1.0,0.0,3.0,1.0,0.0
17932800,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9442104697227478,0.5382784008979797,0.4858109951019287,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6855508089065552,0.6158211827278137,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8839443325996399,0.4494944214820862,0.3156930208206177,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8665587902069092,0.423182725906372,0.4030318856239319,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7166114449501038,0.2331473976373672,1.0640498399734497,284.906005859375,284.95001220703125,303.9180908203125,293.69952392578125,299.6210632324219,297.3119506835937,284.9075012207031,1.0,0.6455183625221252,0.4602799117565155,0.4602799117565155,1.0,1.0,-3.463941097259521,1.2092087268829346,2.254732608795166,0.4250254034996032,0.8832690119743347,0.8832690119743347,0.0,179.58006286621094,190.0,65393.890625,0.0,3429.941650390625,1.0,278.1591186523437,282.7445373535156,296.7243347167969,300.96563720703125,293.1499938964844,293.1499938964844,278.45001220703125,37752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323211908340454,1.0,0.0,0.0,3.4082915782928467,3.4083127975463867,7.751161774649518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7333984375,0.0,1257.826416015625,1895.4371337890625,0.0,3702.399169921875,0.8463723659515381,1.0,0.0,3.0,1.0,0.0
17932860,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9398065209388732,0.5379339456558228,0.485258013010025,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6877095103263855,0.6227307319641113,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.882418692111969,0.4524474442005157,0.3176235258579254,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8642551302909851,0.4246683120727539,0.4043090641498565,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7147407531738281,0.2339218407869339,1.0673617124557495,285.0130615234375,284.95001220703125,303.9345703125,293.7039794921875,299.61572265625,297.3082580566406,285.0124816894531,1.0,0.649125874042511,0.4582293629646301,0.4582293629646301,1.0,1.0,-3.47942328453064,1.2100374698638916,2.269385814666748,0.4219333827495575,0.9815266728401184,0.9815266728401184,0.0,182.54489135742188,193.0,64953.8515625,0.0,3484.358154296875,1.0,278.4403686523437,282.86572265625,296.6893005371094,300.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,33634.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261056780815125,1.0,0.0,0.0,3.5081019401550293,3.5081231594085693,8.211787303480378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.3857421875,0.0,1327.989990234375,1895.4371337890625,0.0,3645.39501953125,0.865492045879364,1.0,0.0,3.0,1.0,0.0
17932920,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9398065209388732,0.5379339456558228,0.485258013010025,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6877095103263855,0.6227307319641113,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.882418692111969,0.4524474442005157,0.3176235258579254,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8642551302909851,0.4246683120727539,0.4043090641498565,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7147407531738281,0.2339218407869339,1.0673617124557495,285.0130615234375,284.95001220703125,303.9345703125,293.7039794921875,299.61572265625,297.3082580566406,285.0124816894531,1.0,0.649125874042511,0.4582293629646301,0.4582293629646301,1.0,1.0,-3.47942328453064,1.2100374698638916,2.269385814666748,0.4219333827495575,0.9815266728401184,0.9815266728401184,0.0,182.54489135742188,193.0,64953.8515625,0.0,3484.358154296875,1.0,278.4403686523437,282.86572265625,296.6893005371094,300.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,33634.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261056780815125,1.0,0.0,0.0,3.5081019401550293,3.5081231594085693,8.211787303480378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.3857421875,0.0,1327.989990234375,1895.4371337890625,0.0,3645.39501953125,0.865492045879364,1.0,0.0,3.0,1.0,0.0
17932980,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.93466979265213,0.5362926721572876,0.4842235445976257,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.688732385635376,0.6303088665008545,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8804171681404114,0.4545805752277374,0.3193534612655639,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8615508079528809,0.425468772649765,0.4053775072097778,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7125109434127808,0.2342994809150695,1.0701862573623655,284.9037475585937,284.95001220703125,303.9510192871094,293.708740234375,299.60430908203125,297.2956237792969,284.9053649902344,1.0,0.652702808380127,0.4561788141727447,0.4561788141727447,1.0,1.0,-3.4940614700317383,1.2104613780975342,2.283600091934204,0.4187303185462951,0.8905456066131592,0.8905456066131592,0.0,185.731185913086,196.0,65946.4375,0.0,3538.4990234375,1.0,278.1586303710937,282.73663330078125,296.7333068847656,301.0066223144531,293.1499938964844,293.1499938964844,278.45001220703125,37781.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343090653419496,1.0,0.0,0.0,3.441602945327759,3.441624402999878,7.903415735199815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.544921875,0.0,1290.73486328125,1895.4371337890625,0.0,3720.573974609375,0.8537951707839966,1.0,0.0,3.0,1.0,0.0
