time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.93466979265213,0.5362926721572876,0.4842235445976257,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.688732385635376,0.6303088665008545,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8804171681404114,0.4545805752277374,0.3193534612655639,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8615508079528809,0.425468772649765,0.4053775072097778,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7125109434127808,0.2342994809150695,1.0701862573623655,284.9037475585937,284.95001220703125,303.9510192871094,293.708740234375,299.60430908203125,297.2956237792969,284.9053649902344,1.0,0.652702808380127,0.4561788141727447,0.4561788141727447,1.0,1.0,-3.4940614700317383,1.2104613780975342,2.283600091934204,0.4187303185462951,0.8905456066131592,0.8905456066131592,0.0,185.731185913086,196.0,65946.4375,0.0,3538.4990234375,1.0,278.1586303710937,282.73663330078125,296.7333068847656,301.0066223144531,293.1499938964844,293.1499938964844,278.45001220703125,37781.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343090653419496,1.0,0.0,0.0,3.441602945327759,3.441624402999878,7.903415735199815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.544921875,0.0,1290.73486328125,1895.4371337890625,0.0,3720.573974609375,0.8537951707839966,1.0,0.0,3.0,1.0,0.0
17933100,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9321063756942748,0.5360342264175415,0.4837095141410827,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6894747614860535,0.6341124176979065,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8794108629226685,0.4559998214244842,0.3202024698257446,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.860175609588623,0.4261192679405212,0.4058545231819153,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.711320161819458,0.2346020191907882,1.0713005065917969,285.0184631347656,284.95001220703125,303.9592590332031,293.7112731933594,299.6007385253906,297.2926025390625,285.0204772949219,1.0,0.6544386148452759,0.4551535546779632,0.4551535546779632,1.0,1.0,-3.500950336456299,1.210486888885498,2.290463447570801,0.4169746935367584,0.9708417654037476,0.9708417654037476,0.0,187.31825256347656,196.0,65192.75390625,0.0,3564.653076171875,1.0,278.3966369628906,282.8645935058594,296.6879577636719,300.8055725097656,293.1499938964844,293.1499938964844,278.45001220703125,34426.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929379940032959,1.0,0.0,0.0,3.481062889099121,3.481084108352661,8.085688705250504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.609375,0.0,1306.309814453125,1895.4371337890625,0.0,3675.45654296875,0.8611486554145813,1.0,0.0,3.0,1.0,0.0
17933160,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9303563237190248,0.5359734892845154,0.4836741685867309,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6904165744781494,0.6371365189552307,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8790196776390076,0.4575858414173126,0.3213087618350982,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8593601584434509,0.4269256889820099,0.4066171646118164,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.71059650182724,0.2350126653909683,1.0731889009475708,285.0155334472656,284.95001220703125,303.96746826171875,293.7138671875,299.59869384765625,297.2919311523437,285.0146484375,1.0,0.6562310457229614,0.4541326463222503,0.4541326463222503,1.0,1.0,-3.5090627670288086,1.2109661102294922,2.2980966567993164,0.4154166877269745,0.992071270942688,0.992071270942688,0.0,188.70504760742188,199.0,65407.8359375,0.0,3592.6806640625,1.0,278.4411926269531,282.8606872558594,296.6981811523437,300.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,33666.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927958846092224,1.0,0.0,0.0,3.538388967514038,3.5384106636047363,8.354192004844663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.8701171875,0.0,1359.3089599609375,1895.4371337890625,0.0,3662.41796875,0.8722800612449646,1.0,0.0,3.0,1.0,0.0
17933220,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9253954291343688,0.5343367457389832,0.4826620221138,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6909307241439819,0.644587516784668,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8771829605102539,0.4597486555576324,0.3230698704719543,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.856804609298706,0.4276813864707947,0.4076550602912903,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7083326578140259,0.2353281825780868,1.0757625102996826,284.8981628417969,284.95001220703125,303.98388671875,293.71929931640625,299.5868530273437,297.27911376953125,284.8993835449219,1.0,0.659730851650238,0.4520907998085022,0.4520907998085022,1.0,1.0,-3.5232746601104736,1.21109938621521,2.312175273895264,0.4120423197746277,0.8953489065170288,0.8953489065170288,0.0,191.89309692382807,202.0,66325.875,0.0,3646.629150390625,1.0,278.1587219238281,282.7177734375,296.7440795898437,301.0513000488281,293.1499938964844,293.1499938964844,278.45001220703125,37784.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362180233001708,1.0,0.0,0.0,3.4729816913604736,3.473003387451172,8.048191375564784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1240234375,0.0,1322.1055908203125,1895.4371337890625,0.0,3738.000732421875,0.8607187271118164,1.0,0.0,3.0,1.0,0.0
17933280,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9253954291343688,0.5343367457389832,0.4826620221138,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6909307241439819,0.644587516784668,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8771829605102539,0.4597486555576324,0.3230698704719543,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.856804609298706,0.4276813864707947,0.4076550602912903,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7083326578140259,0.2353281825780868,1.0757625102996826,284.8981628417969,284.95001220703125,303.98388671875,293.71929931640625,299.5868530273437,297.27911376953125,284.8993835449219,1.0,0.659730851650238,0.4520907998085022,0.4520907998085022,1.0,1.0,-3.5232746601104736,1.21109938621521,2.312175273895264,0.4120423197746277,0.8953489065170288,0.8953489065170288,0.0,191.89309692382807,202.0,66325.875,0.0,3646.629150390625,1.0,278.1587219238281,282.7177734375,296.7440795898437,301.0513000488281,293.1499938964844,293.1499938964844,278.45001220703125,37784.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362180233001708,1.0,0.0,0.0,3.4729816913604736,3.473003387451172,8.048191375564784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1240234375,0.0,1322.1055908203125,1895.4371337890625,0.0,3738.000732421875,0.8607187271118164,1.0,0.0,3.0,1.0,0.0
17933340,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9212773442268372,0.5340492129325867,0.4821355640888214,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6921502351760864,0.65122389793396,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.875925600528717,0.4628149569034576,0.3250623345375061,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.854733407497406,0.429112046957016,0.4088660478591919,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7063937187194824,0.2359939962625503,1.0785338878631592,285.017333984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5812072753906,297.2757873535156,285.0167236328125,1.0,0.6631781458854675,0.450048953294754,0.450048953294754,1.0,1.0,-3.537805795669556,1.211285948753357,2.326519727706909,0.4085578918457031,1.0,1.0,0.0,194.86993408203125,205.0,65851.109375,0.0,3700.50634765625,1.0,278.44091796875,282.8546142578125,296.7092590332031,300.9038391113281,293.1499938964844,293.1499938964844,278.1499938964844,33769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929739236831665,1.0,0.0,0.0,3.56555724143982,3.5655791759490967,8.482974180878955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.017578125,0.0,1388.3841552734375,1895.4371337890625,0.0,3678.7509765625,0.8785638809204102,1.0,0.0,3.0,1.0,0.0
17933400,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9212773442268372,0.5340492129325867,0.4821355640888214,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6921502351760864,0.65122389793396,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.875925600528717,0.4628149569034576,0.3250623345375061,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.854733407497406,0.429112046957016,0.4088660478591919,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7063937187194824,0.2359939962625503,1.0785338878631592,285.017333984375,284.95001220703125,304.00030517578125,293.7250671386719,299.5812072753906,297.2757873535156,285.0167236328125,1.0,0.6631781458854675,0.450048953294754,0.450048953294754,1.0,1.0,-3.537805795669556,1.211285948753357,2.326519727706909,0.4085578918457031,1.0,1.0,0.0,194.86993408203125,205.0,65851.109375,0.0,3700.50634765625,1.0,278.44091796875,282.8546142578125,296.7092590332031,300.9038391113281,293.1499938964844,293.1499938964844,278.1499938964844,33769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929739236831665,1.0,0.0,0.0,3.56555724143982,3.5655791759490967,8.482974180878955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.017578125,0.0,1388.3841552734375,1895.4371337890625,0.0,3678.7509765625,0.8785638809204102,1.0,0.0,3.0,1.0,0.0
17933460,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9156649112701416,0.5324133038520813,0.4811577200889587,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9983575344085692,0.6923133730888367,0.6558013558387756,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8734700679779053,0.4650049209594726,0.3268686830997467,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8515927195549011,0.4298159480094909,0.4098897874355316,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7035199403762817,0.2362491637468338,1.0809893608093262,284.89898681640625,284.95001220703125,304.0166931152344,293.73114013671875,299.5694274902344,297.2637634277344,284.9003295898437,1.0,0.666414201259613,0.4480120539665222,0.4480120539665222,1.0,1.0,-3.54850697517395,1.2099610567092896,2.338545799255371,0.4046788811683655,0.9046138525009156,0.9046138525009156,0.0,198.5417022705078,208.0,66760.5703125,0.0,3749.404052734375,1.0,278.1585693359375,282.7143249511719,296.7547912597656,301.0877990722656,293.1499938964844,293.1499938964844,278.1499938964844,37732.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377784132957458,1.0,0.0,0.0,3.5032706260681152,3.5032925605773926,8.189184086404566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.05859375,0.0,1352.5045166015625,1895.4371337890625,0.0,3752.22509765625,0.8675073981285095,1.0,0.0,3.0,1.0,0.0
17933520,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9156649112701416,0.5324133038520813,0.4811577200889587,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9983575344085692,0.6923133730888367,0.6558013558387756,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8734700679779053,0.4650049209594726,0.3268686830997467,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8515927195549011,0.4298159480094909,0.4098897874355316,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7035199403762817,0.2362491637468338,1.0809893608093262,284.89898681640625,284.95001220703125,304.0166931152344,293.73114013671875,299.5694274902344,297.2637634277344,284.9003295898437,1.0,0.666414201259613,0.4480120539665222,0.4480120539665222,1.0,1.0,-3.54850697517395,1.2099610567092896,2.338545799255371,0.4046788811683655,0.9046138525009156,0.9046138525009156,0.0,198.5417022705078,208.0,66760.5703125,0.0,3749.404052734375,1.0,278.1585693359375,282.7143249511719,296.7547912597656,301.0877990722656,293.1499938964844,293.1499938964844,278.1499938964844,37732.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377784132957458,1.0,0.0,0.0,3.5032706260681152,3.5032925605773926,8.189184086404566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.05859375,0.0,1352.5045166015625,1895.4371337890625,0.0,3752.22509765625,0.8675073981285095,1.0,0.0,3.0,1.0,0.0
17933580,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9095926880836488,0.5313395261764526,0.4801473617553711,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9948524832725524,0.6932978630065918,0.6566072106361389,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8704618811607361,0.4675397574901581,0.3286288678646087,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8479049205780029,0.4307027757167816,0.4107655584812164,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7000453472137451,0.2365423887968063,1.0827388763427734,284.9328308105469,284.95001220703125,304.0331115722656,293.7375793457031,299.5616149902344,297.2584228515625,284.93377685546875,1.0,0.6690550446510315,0.4459751844406128,0.4459751844406128,1.0,1.0,-3.5535333156585693,1.2064762115478516,2.3470571041107178,0.3997005820274353,0.906134843826294,0.906134843826294,0.0,202.4531097412109,211.0,66612.9296875,0.0,3785.769287109375,1.0,278.1502990722656,282.7440185546875,296.7359924316406,301.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936774969100952,1.0,0.0,0.0,3.464388847351074,3.4644105434417725,8.008415193216933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.82421875,0.0,1307.865478515625,1895.4371337890625,0.0,3743.079833984375,0.8582764267921448,1.0,0.0,3.0,1.0,0.0
17933640,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9095926880836488,0.5313395261764526,0.4801473617553711,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9948524832725524,0.6932978630065918,0.6566072106361389,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8704618811607361,0.4675397574901581,0.3286288678646087,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8479049205780029,0.4307027757167816,0.4107655584812164,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7000453472137451,0.2365423887968063,1.0827388763427734,284.9328308105469,284.95001220703125,304.0331115722656,293.7375793457031,299.5616149902344,297.2584228515625,284.93377685546875,1.0,0.6690550446510315,0.4459751844406128,0.4459751844406128,1.0,1.0,-3.5535333156585693,1.2064762115478516,2.3470571041107178,0.3997005820274353,0.906134843826294,0.906134843826294,0.0,202.4531097412109,211.0,66612.9296875,0.0,3785.769287109375,1.0,278.1502990722656,282.7440185546875,296.7359924316406,301.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936774969100952,1.0,0.0,0.0,3.464388847351074,3.4644105434417725,8.008415193216933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.82421875,0.0,1307.865478515625,1895.4371337890625,0.0,3743.079833984375,0.8582764267921448,1.0,0.0,3.0,1.0,0.0
17933700,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9073556065559388,0.5309357643127441,0.479818046092987,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.993600070476532,0.6940511465072632,0.6573094725608826,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8695631623268127,0.4689197242259979,0.3296091854572296,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.846617579460144,0.4312358200550079,0.41130331158638,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6988020539283752,0.2367496639490127,1.0838675498962402,284.9429626464844,284.95001220703125,304.04132080078125,293.74090576171875,299.55908203125,297.2577819824219,284.9435729980469,1.0,0.6703558564186096,0.4449567496776581,0.4449567496776581,1.0,1.0,-3.557164669036865,1.2051308155059814,2.352033853530884,0.3973753750324249,0.9094790816307068,0.9094790816307068,0.0,204.0781097412109,211.0,66601.2109375,0.0,3804.7978515625,1.0,278.15008544921875,282.7540283203125,296.7365417480469,301.02197265625,293.1499938964844,293.1499938964844,278.1499938964844,36617.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361322522163392,1.0,0.0,0.0,3.456631660461426,3.456653118133545,7.972591902216664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.4326171875,0.0,1297.4383544921875,1895.4371337890625,0.0,3737.218505859375,0.8562315702438354,1.0,0.0,3.0,1.0,0.0
17933760,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9053133130073548,0.5305366516113281,0.479510486125946,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9924609065055848,0.6948474645614624,0.6580851078033447,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8688006401062012,0.4703159928321838,0.3306103050708771,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8454586267471313,0.4317795932292938,0.4118620753288269,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.697678804397583,0.2369696497917175,1.0850790739059448,284.9491271972656,284.95001220703125,304.0495300292969,293.74432373046875,299.55712890625,297.2574462890625,284.94952392578125,1.0,0.6716541647911072,0.4440269470214844,0.4440269470214844,1.0,1.0,-3.561060905456543,1.2040915489196775,2.356969118118286,0.3953101336956024,0.9128095507621764,0.9128095507621764,0.0,205.63417053222656,214.0,66619.3046875,0.0,3824.111328125,1.0,278.1500244140625,282.759521484375,296.739990234375,301.0240783691406,293.1499938964844,293.1499938964844,278.1499938964844,36329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356885552406312,1.0,0.0,0.0,3.453782320022583,3.453803777694702,7.959453114381176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.5029296875,0.0,1292.560791015625,1895.4371337890625,0.0,3733.169921875,0.8553480505943298,1.0,0.0,3.0,1.0,0.0
17933820,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9014715552330016,0.5297006368637085,0.4788774847984314,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9902480840682985,0.6964379549026489,0.6596741676330566,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8673891425132751,0.4731073379516601,0.3326222598552704,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8432505130767822,0.4328469634056091,0.4129760265350342,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.695534884929657,0.237406313419342,1.0875403881072998,284.9547119140625,284.95001220703125,304.06597900390625,293.7514038085937,299.5533142089844,297.2568664550781,284.954833984375,1.0,0.6742335557937622,0.4421673119068146,0.4421673119068146,1.0,1.0,-3.5689313411712646,1.2020361423492432,2.366895198822021,0.3912044465541839,0.9184181094169616,0.9184181094169616,0.0,208.705078125,217.0,66703.53125,0.0,3862.8046875,1.0,278.1499938964844,282.76318359375,296.7491455078125,301.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,35970.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935266613960266,1.0,0.0,0.0,3.455846309661865,3.4558677673339844,7.968969271132664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.9287109375,0.0,1292.0689697265625,1895.4371337890625,0.0,3729.318603515625,0.8554925322532654,1.0,0.0,3.0,1.0,0.0
17933880,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9014715552330016,0.5297006368637085,0.4788774847984314,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9902480840682985,0.6964379549026489,0.6596741676330566,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8673891425132751,0.4731073379516601,0.3326222598552704,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8432505130767822,0.4328469634056091,0.4129760265350342,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.695534884929657,0.237406313419342,1.0875403881072998,284.9547119140625,284.95001220703125,304.06597900390625,293.7514038085937,299.5533142089844,297.2568664550781,284.954833984375,1.0,0.6742335557937622,0.4421673119068146,0.4421673119068146,1.0,1.0,-3.5689313411712646,1.2020361423492432,2.366895198822021,0.3912044465541839,0.9184181094169616,0.9184181094169616,0.0,208.705078125,217.0,66703.53125,0.0,3862.8046875,1.0,278.1499938964844,282.76318359375,296.7491455078125,301.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,35970.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935266613960266,1.0,0.0,0.0,3.455846309661865,3.4558677673339844,7.968969271132664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.9287109375,0.0,1292.0689697265625,1895.4371337890625,0.0,3729.318603515625,0.8554925322532654,1.0,0.0,3.0,1.0,0.0
17933940,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8977017402648926,0.5288070440292358,0.4781957268714905,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9880027174949646,0.697963297367096,0.6612220406532288,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8660122156143188,0.4758833348751068,0.3346273303031921,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8410720229148865,0.4338622391223907,0.4140489399433136,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6934108734130859,0.2378132194280624,1.0899075269699097,284.95526123046875,284.95001220703125,304.0824584960937,293.7588195800781,299.54913330078125,297.25592041015625,284.9552917480469,1.0,0.6767731308937073,0.4403076767921448,0.4403076767921448,1.0,1.0,-3.576524257659912,1.1998313665390017,2.376692771911621,0.3870205581188202,0.9222535490989684,0.9222535490989684,0.0,211.7841186523437,220.0,66814.34375,0.0,3900.99609375,1.0,278.1499938964844,282.7616271972656,296.7584533691406,301.0534362792969,293.1499938964844,293.1499938964844,278.1499938964844,35829.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352587461471558,1.0,0.0,0.0,3.4628994464874268,3.462920904159546,8.001530318324512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.1572265625,0.0,1298.0994873046875,1895.4371337890625,0.0,3729.2470703125,0.8569441437721252,1.0,0.0,3.0,1.0,0.0
17934000,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8977017402648926,0.5288070440292358,0.4781957268714905,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9880027174949646,0.697963297367096,0.6612220406532288,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8660122156143188,0.4758833348751068,0.3346273303031921,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8410720229148865,0.4338622391223907,0.4140489399433136,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6934108734130859,0.2378132194280624,1.0899075269699097,284.95526123046875,284.95001220703125,304.0824584960937,293.7588195800781,299.54913330078125,297.25592041015625,284.9552917480469,1.0,0.6767731308937073,0.4403076767921448,0.4403076767921448,1.0,1.0,-3.576524257659912,1.1998313665390017,2.376692771911621,0.3870205581188202,0.9222535490989684,0.9222535490989684,0.0,211.7841186523437,220.0,66814.34375,0.0,3900.99609375,1.0,278.1499938964844,282.7616271972656,296.7584533691406,301.0534362792969,293.1499938964844,293.1499938964844,278.1499938964844,35829.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352587461471558,1.0,0.0,0.0,3.4628994464874268,3.462920904159546,8.001530318324512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.1572265625,0.0,1298.0994873046875,1895.4371337890625,0.0,3729.2470703125,0.8569441437721252,1.0,0.0,3.0,1.0,0.0
17934060,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8939595818519592,0.5278795957565308,0.4774788022041321,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.985700786113739,0.6994091272354126,0.6626960635185242,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.864659309387207,0.4786567091941833,0.3366285860538482,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8389049172401428,0.4348257482051849,0.4150722622871399,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6912807822227478,0.2381822168827057,1.092111110687256,284.9544372558594,284.95001220703125,304.09893798828125,293.7665405273437,299.54473876953125,297.2546691894531,284.9544372558594,1.0,0.679260790348053,0.4384621679782867,0.4384621679782867,1.0,1.0,-3.583723306655884,1.1974741220474243,2.38624906539917,0.3827678263187408,0.924797773361206,0.924797773361206,0.0,214.8755645751953,223.0,66925.578125,0.0,3938.404541015625,1.0,278.1499938964844,282.7588195800781,296.7669982910156,301.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35797.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354057908058168,1.0,0.0,0.0,3.470797538757324,3.470818996429444,8.038071541704994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.94921875,0.0,1305.7740478515625,1895.4371337890625,0.0,3730.5888671875,0.8586798906326294,1.0,0.0,3.0,1.0,0.0
17934120,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8939595818519592,0.5278795957565308,0.4774788022041321,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.985700786113739,0.6994091272354126,0.6626960635185242,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.864659309387207,0.4786567091941833,0.3366285860538482,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8389049172401428,0.4348257482051849,0.4150722622871399,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6912807822227478,0.2381822168827057,1.092111110687256,284.9544372558594,284.95001220703125,304.09893798828125,293.7665405273437,299.54473876953125,297.2546691894531,284.9544372558594,1.0,0.679260790348053,0.4384621679782867,0.4384621679782867,1.0,1.0,-3.583723306655884,1.1974741220474243,2.38624906539917,0.3827678263187408,0.924797773361206,0.924797773361206,0.0,214.8755645751953,223.0,66925.578125,0.0,3938.404541015625,1.0,278.1499938964844,282.7588195800781,296.7669982910156,301.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35797.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354057908058168,1.0,0.0,0.0,3.470797538757324,3.470818996429444,8.038071541704994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.94921875,0.0,1305.7740478515625,1895.4371337890625,0.0,3730.5888671875,0.8586798906326294,1.0,0.0,3.0,1.0,0.0
17934180,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8902879357337952,0.5269423127174377,0.476749449968338,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9833706617355348,0.7007890343666077,0.6641058921813965,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8633652925491333,0.4814457595348358,0.3386384844779968,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8367779850959778,0.4357513785362243,0.4160575568675995,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6891710758209229,0.238520547747612,1.0941712856292725,284.95367431640625,284.95001220703125,304.115478515625,293.77459716796875,299.5401916503906,297.2533569335937,284.95367431640625,1.0,0.6817005276679993,0.4366166293621063,0.4366166293621063,1.0,1.0,-3.5906240940093994,1.1949660778045654,2.395658016204834,0.3784201741218567,0.9267529249191284,0.9267529249191284,0.0,217.96014404296875,226.0,67030.4375,0.0,3975.1396484375,1.0,278.1499938964844,282.7562255859375,296.7753295898437,301.0845947265625,293.1499938964844,293.1499938964844,278.1499938964844,35800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355698227882384,1.0,0.0,0.0,3.4781835079193115,3.4782049655914307,8.072318564700254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.767578125,0.0,1313.2130126953125,1895.4371337890625,0.0,3732.086181640625,0.8603364825248718,1.0,0.0,3.0,1.0,0.0
17934240,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8902879357337952,0.5269423127174377,0.476749449968338,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9833706617355348,0.7007890343666077,0.6641058921813965,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8633652925491333,0.4814457595348358,0.3386384844779968,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8367779850959778,0.4357513785362243,0.4160575568675995,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6891710758209229,0.238520547747612,1.0941712856292725,284.95367431640625,284.95001220703125,304.115478515625,293.77459716796875,299.5401916503906,297.2533569335937,284.95367431640625,1.0,0.6817005276679993,0.4366166293621063,0.4366166293621063,1.0,1.0,-3.5906240940093994,1.1949660778045654,2.395658016204834,0.3784201741218567,0.9267529249191284,0.9267529249191284,0.0,217.96014404296875,226.0,67030.4375,0.0,3975.1396484375,1.0,278.1499938964844,282.7562255859375,296.7753295898437,301.0845947265625,293.1499938964844,293.1499938964844,278.1499938964844,35800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355698227882384,1.0,0.0,0.0,3.4781835079193115,3.4782049655914307,8.072318564700254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.767578125,0.0,1313.2130126953125,1895.4371337890625,0.0,3732.086181640625,0.8603364825248718,1.0,0.0,3.0,1.0,0.0
17934300,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.888482391834259,0.5264729857444763,0.4763837158679962,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.98220032453537,0.7014629244804382,0.6647952795028687,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8627417087554932,0.4828466773033142,0.3396474421024322,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8357335329055786,0.4362056255340576,0.4165416955947876,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6881294846534729,0.238682672381401,1.0951683521270752,284.953369140625,284.95001220703125,304.123779296875,293.7787475585937,299.53790283203125,297.252685546875,284.953369140625,1.0,0.6829084157943726,0.4356938600540161,0.4356938600540161,1.0,1.0,-3.594008207321167,1.193671941757202,2.400336265563965,0.3762179315090179,0.927650511264801,0.927650511264801,0.0,219.50054931640625,226.0,67081.171875,0.0,3993.374755859375,1.0,278.1499938964844,282.7550354003906,296.77947998046875,301.0920715332031,293.1499938964844,293.1499938964844,278.1499938964844,35805.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935644030570984,1.0,0.0,0.0,3.481708526611328,3.481729984283448,8.088688332463789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4619140625,0.0,1316.797119140625,1895.4371337890625,0.0,3732.763671875,0.86113041639328,1.0,0.0,3.0,1.0,0.0
17934360,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8866993188858032,0.5260041952133179,0.476017951965332,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9810274243354796,0.7021229863166809,0.6654713749885559,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8621364831924438,0.4842540621757507,0.3406605720520019,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8347021341323853,0.4366529881954193,0.4170189797878265,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6870973110198975,0.238839253783226,1.0961389541625977,284.9531555175781,284.95001220703125,304.132080078125,293.7829895019531,299.5359191894531,297.2520446777344,284.95318603515625,1.0,0.684106707572937,0.4348454475402832,0.4348454475402832,1.0,1.0,-3.597342729568481,1.1925426721572876,2.4047999382019043,0.3741884529590606,0.9285684823989868,0.9285684823989868,0.0,221.0374755859375,229.0,67132.359375,0.0,4011.488525390625,1.0,278.1499938964844,282.7539367675781,296.7837219238281,301.099609375,293.1499938964844,293.1499938964844,278.1499938964844,35809.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357147812843324,1.0,0.0,0.0,3.485170602798462,3.485192060470581,8.10478240964585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.23046875,0.0,1320.317626953125,1895.4371337890625,0.0,3733.409423828125,0.8619107604026794,1.0,0.0,3.0,1.0,0.0
17934420,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8831965327262878,0.5250676870346069,0.4752871990203857,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.978669822216034,0.7033999562263489,0.6667829751968384,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8609773516654968,0.487090528011322,0.3427014648914337,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8326733112335205,0.4375267326831817,0.4179534018039703,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6850579380989075,0.2391361445188522,1.098004937171936,284.95294189453125,284.95001220703125,304.1487121582031,293.79168701171875,299.5320129394531,297.250732421875,284.95294189453125,1.0,0.6864758729934692,0.4331486523151397,0.4331486523151397,1.0,1.0,-3.6038665771484375,1.1902310848236084,2.413635492324829,0.3700613677501678,0.9303624033927916,0.9303624033927916,0.0,224.1023712158203,232.0,67232.6171875,0.0,4047.377197265625,1.0,278.1499938964844,282.751953125,296.7924194335937,301.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,35815.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358418583869934,1.0,0.0,0.0,3.4918792247772217,3.491900682449341,8.136014457704732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5927734375,0.0,1327.154052734375,1895.4371337890625,0.0,3734.568603515625,0.8634226322174072,1.0,0.0,3.0,1.0,0.0
17934480,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8831965327262878,0.5250676870346069,0.4752871990203857,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.978669822216034,0.7033999562263489,0.6667829751968384,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8609773516654968,0.487090528011322,0.3427014648914337,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8326733112335205,0.4375267326831817,0.4179534018039703,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6850579380989075,0.2391361445188522,1.098004937171936,284.95294189453125,284.95001220703125,304.1487121582031,293.79168701171875,299.5320129394531,297.250732421875,284.95294189453125,1.0,0.6864758729934692,0.4331486523151397,0.4331486523151397,1.0,1.0,-3.6038665771484375,1.1902310848236084,2.413635492324829,0.3700613677501678,0.9303624033927916,0.9303624033927916,0.0,224.1023712158203,232.0,67232.6171875,0.0,4047.377197265625,1.0,278.1499938964844,282.751953125,296.7924194335937,301.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,35815.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358418583869934,1.0,0.0,0.0,3.4918792247772217,3.491900682449341,8.136014457704732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5927734375,0.0,1327.154052734375,1895.4371337890625,0.0,3734.568603515625,0.8634226322174072,1.0,0.0,3.0,1.0,0.0
17934540,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8797717094421387,0.5241318941116333,0.4745574295520782,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9762954115867616,0.7046269774436951,0.668048083782196,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8598775267601013,0.4899521768093109,0.3447597920894623,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8306849598884583,0.4383766651153564,0.4188655912876129,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6830512881278992,0.2394155710935592,1.0997923612594604,284.9527893066406,284.95001220703125,304.1654052734375,293.8007202148437,299.5280456542969,297.2494812011719,284.95281982421875,1.0,0.6888159513473511,0.4314518272876739,0.4314518272876739,1.0,1.0,-3.6102335453033447,1.1878316402435305,2.4224019050598145,0.3658121824264526,0.9321114420890808,0.9321114420890808,0.0,227.16151428222656,235.0,67330.1953125,0.0,4082.94287109375,1.0,278.1499938964844,282.7500915527344,296.8013610839844,301.12994384765625,293.1499938964844,293.1499938964844,278.1499938964844,35821.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359450936317444,1.0,0.0,0.0,3.4983553886413574,3.498377084732056,8.166221050487366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.69921875,0.0,1333.775390625,1895.4371337890625,0.0,3735.510498046875,0.8648820519447327,1.0,0.0,3.0,1.0,0.0
17934600,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8797717094421387,0.5241318941116333,0.4745574295520782,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9762954115867616,0.7046269774436951,0.668048083782196,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8598775267601013,0.4899521768093109,0.3447597920894623,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8306849598884583,0.4383766651153564,0.4188655912876129,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6830512881278992,0.2394155710935592,1.0997923612594604,284.9527893066406,284.95001220703125,304.1654052734375,293.8007202148437,299.5280456542969,297.2494812011719,284.95281982421875,1.0,0.6888159513473511,0.4314518272876739,0.4314518272876739,1.0,1.0,-3.6102335453033447,1.1878316402435305,2.4224019050598145,0.3658121824264526,0.9321114420890808,0.9321114420890808,0.0,227.16151428222656,235.0,67330.1953125,0.0,4082.94287109375,1.0,278.1499938964844,282.7500915527344,296.8013610839844,301.12994384765625,293.1499938964844,293.1499938964844,278.1499938964844,35821.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359450936317444,1.0,0.0,0.0,3.4983553886413574,3.498377084732056,8.166221050487366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.69921875,0.0,1333.775390625,1895.4371337890625,0.0,3735.510498046875,0.8648820519447327,1.0,0.0,3.0,1.0,0.0
17934660,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.876425564289093,0.5231958627700806,0.4738276898860931,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9739097952842712,0.7058097720146179,0.6692720651626587,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.858834981918335,0.4928361773490906,0.3468334972858429,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8287372589111328,0.4392058551311493,0.4197583496570587,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6810812950134277,0.239680528640747,1.1015145778656006,284.95263671875,284.95001220703125,304.1821594238281,293.8100891113281,299.52374267578125,297.24822998046875,284.9526672363281,1.0,0.6911314725875854,0.4296903014183044,0.4296903014183044,1.0,1.0,-3.616467475891113,1.1851717233657837,2.43129563331604,0.3613304495811462,0.9337773323059082,0.9337773323059082,0.0,230.2177124023437,238.0,67423.8984375,0.0,4118.25927734375,1.0,278.1499938964844,282.7483215332031,296.81060791015625,301.1452331542969,293.1499938964844,293.1499938964844,278.1499938964844,35828.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360204339027404,1.0,0.0,0.0,3.504565477371216,3.504587173461914,8.195239047381619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3837890625,0.0,1340.155029296875,1895.4371337890625,0.0,3736.1982421875,0.8662823438644409,1.0,0.0,3.0,1.0,0.0
17934720,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.876425564289093,0.5231958627700806,0.4738276898860931,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9739097952842712,0.7058097720146179,0.6692720651626587,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.858834981918335,0.4928361773490906,0.3468334972858429,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8287372589111328,0.4392058551311493,0.4197583496570587,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6810812950134277,0.239680528640747,1.1015145778656006,284.95263671875,284.95001220703125,304.1821594238281,293.8100891113281,299.52374267578125,297.24822998046875,284.9526672363281,1.0,0.6911314725875854,0.4296903014183044,0.4296903014183044,1.0,1.0,-3.616467475891113,1.1851717233657837,2.43129563331604,0.3613304495811462,0.9337773323059082,0.9337773323059082,0.0,230.2177124023437,238.0,67423.8984375,0.0,4118.25927734375,1.0,278.1499938964844,282.7483215332031,296.81060791015625,301.1452331542969,293.1499938964844,293.1499938964844,278.1499938964844,35828.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360204339027404,1.0,0.0,0.0,3.504565477371216,3.504587173461914,8.195239047381619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3837890625,0.0,1340.155029296875,1895.4371337890625,0.0,3736.1982421875,0.8662823438644409,1.0,0.0,3.0,1.0,0.0
17934780,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8731644749641418,0.522259533405304,0.473097562789917,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.971518576145172,0.7069399356842041,0.6704468131065369,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8578571677207947,0.4957470297813415,0.3489254713058471,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8268313407897949,0.4400109350681305,0.4206281304359436,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6791514754295349,0.2399296760559082,1.1031638383865356,284.9525756835937,284.95001220703125,304.1990051269531,293.8197937011719,299.5193176269531,297.2470397949219,284.9525756835937,1.0,0.6934199929237366,0.4279287755489349,0.4279287755489349,1.0,1.0,-3.622549772262573,1.182407021522522,2.440142869949341,0.3568946123123169,0.9354203343391418,0.9354203343391418,0.0,233.2693634033203,241.0,67514.984375,0.0,4153.2587890625,1.0,278.1499938964844,282.7466735839844,296.8201904296875,301.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,35834.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93607097864151,1.0,0.0,0.0,3.5105576515197754,3.5105793476104736,8.223288432418485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8310546875,0.0,1346.323974609375,1895.4371337890625,0.0,3736.659423828125,0.8676334619522095,1.0,0.0,3.0,1.0,0.0
17934840,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8731644749641418,0.522259533405304,0.473097562789917,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.971518576145172,0.7069399356842041,0.6704468131065369,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8578571677207947,0.4957470297813415,0.3489254713058471,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8268313407897949,0.4400109350681305,0.4206281304359436,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6791514754295349,0.2399296760559082,1.1031638383865356,284.9525756835937,284.95001220703125,304.1990051269531,293.8197937011719,299.5193176269531,297.2470397949219,284.9525756835937,1.0,0.6934199929237366,0.4279287755489349,0.4279287755489349,1.0,1.0,-3.622549772262573,1.182407021522522,2.440142869949341,0.3568946123123169,0.9354203343391418,0.9354203343391418,0.0,233.2693634033203,241.0,67514.984375,0.0,4153.2587890625,1.0,278.1499938964844,282.7466735839844,296.8201904296875,301.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,35834.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93607097864151,1.0,0.0,0.0,3.5105576515197754,3.5105793476104736,8.223288432418485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8310546875,0.0,1346.323974609375,1895.4371337890625,0.0,3736.659423828125,0.8676334619522095,1.0,0.0,3.0,1.0,0.0
