time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8715626001358032,0.5217909812927246,0.4727322459220886,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.970320165157318,0.7074890732765198,0.6710192561149597,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8573883771896362,0.497210681438446,0.3499771058559418,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8258917331695557,0.4404060840606689,0.4210561215877533,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6782006025314331,0.2400496006011963,1.103967547416687,284.9525451660156,284.95001220703125,304.2074279785156,293.8247375488281,299.51708984375,297.2464294433594,284.9525451660156,1.0,0.6945560574531555,0.4270480275154114,0.4270480275154114,1.0,1.0,-3.625544309616089,1.1809920072555542,2.444552183151245,0.3546853959560394,0.9362356662750244,0.9362356662750244,0.0,234.79562377929688,241.0,67559.8046875,0.0,4170.6806640625,1.0,278.1499938964844,282.745849609375,296.8250732421875,301.1684875488281,293.1499938964844,293.1499938964844,278.1499938964844,35837.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360864162445068,1.0,0.0,0.0,3.5134994983673096,3.513521194458008,8.237076372097363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.9912109375,0.0,1349.358154296875,1895.4371337890625,0.0,3736.800048828125,0.8682965636253357,1.0,0.0,3.0,1.0,0.0
17934960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8699816465377808,0.5213226079940796,0.4723669290542602,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9691231846809388,0.7080300450325012,0.6715839505195618,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8569337725639343,0.4986789226531982,0.3510317802429199,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8249626755714417,0.4407975673675537,0.4214805662631988,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6772611141204834,0.2401672899723053,1.1047604084014893,284.9525451660156,284.95001220703125,304.2159118652344,293.8298034667969,299.51513671875,297.245849609375,284.9525756835937,1.0,0.6956877112388611,0.4262247383594513,0.4262247383594513,1.0,1.0,-3.628516674041748,1.1797118186950684,2.44880485534668,0.352651298046112,0.9371023178100586,0.9371023178100586,0.0,236.3216094970703,244.0,67605.7421875,0.0,4188.0673828125,1.0,278.1499938964844,282.7450866699219,296.8300476074219,301.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,35838.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360982775688172,1.0,0.0,0.0,3.516474723815918,3.516496658325196,8.251032568296068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.3193359375,0.0,1352.4195556640625,1895.4371337890625,0.0,3736.908447265625,0.8689664602279663,1.0,0.0,3.0,1.0,0.0
17935020,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8668793439865112,0.5203844308853149,0.4716351330280304,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9667232632637024,0.709065854549408,0.6726704239845276,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8560704588890076,0.5016385912895203,0.3531570732593536,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.823127806186676,0.4415590465068817,0.4223092496395111,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6754092574119568,0.2403901070356369,1.106289267539978,284.9525756835937,284.95001220703125,304.23291015625,293.8401184082031,299.51123046875,297.2447204589844,284.9526062011719,1.0,0.6979295611381531,0.4245781302452087,0.4245781302452087,1.0,1.0,-3.634338140487671,1.1770973205566406,2.4572408199310303,0.3486302196979522,0.9388476610183716,0.9388476610183716,0.0,239.3689422607422,247.0,67697.03125,0.0,4222.55810546875,1.0,278.1499938964844,282.7435607910156,296.84033203125,301.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,35839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361141324043274,1.0,0.0,0.0,3.522406816482544,3.5224287509918213,8.278893801616505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.021484375,0.0,1358.529541015625,1895.4371337890625,0.0,3737.052978515625,0.8703011274337769,1.0,0.0,3.0,1.0,0.0
17935080,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8668793439865112,0.5203844308853149,0.4716351330280304,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9667232632637024,0.709065854549408,0.6726704239845276,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8560704588890076,0.5016385912895203,0.3531570732593536,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.823127806186676,0.4415590465068817,0.4223092496395111,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6754092574119568,0.2403901070356369,1.106289267539978,284.9525756835937,284.95001220703125,304.23291015625,293.8401184082031,299.51123046875,297.2447204589844,284.9526062011719,1.0,0.6979295611381531,0.4245781302452087,0.4245781302452087,1.0,1.0,-3.634338140487671,1.1770973205566406,2.4572408199310303,0.3486302196979522,0.9388476610183716,0.9388476610183716,0.0,239.3689422607422,247.0,67697.03125,0.0,4222.55810546875,1.0,278.1499938964844,282.7435607910156,296.84033203125,301.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,35839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361141324043274,1.0,0.0,0.0,3.522406816482544,3.5224287509918213,8.278893801616505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.021484375,0.0,1358.529541015625,1895.4371337890625,0.0,3737.052978515625,0.8703011274337769,1.0,0.0,3.0,1.0,0.0
17935140,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8638473749160767,0.519443929195404,0.4709015488624573,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9643124938011168,0.7100505828857422,0.673709511756897,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8552558422088623,0.5046229958534241,0.355299562215805,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8213168382644653,0.4422959387302398,0.4231152534484863,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6735900044441223,0.2405996173620224,1.10775887966156,284.9525756835937,284.95001220703125,304.25,293.8507995605469,299.5072937011719,297.2435913085937,284.9526062011719,1.0,0.7001477479934692,0.4229315221309662,0.4229315221309662,1.0,1.0,-3.6400208473205566,1.174399733543396,2.46562123298645,0.3446002304553985,0.9405688643455504,0.9405688643455504,0.0,242.41590881347656,250.0,67786.8828125,0.0,4256.77978515625,1.0,278.1499938964844,282.74200439453125,296.8509216308594,301.2088623046875,293.1499938964844,293.1499938964844,278.1499938964844,35840.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361124038696288,1.0,0.0,0.0,3.528269052505493,3.5282909870147705,8.30647366001358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6328125,0.0,1364.591552734375,1895.4371337890625,0.0,3737.037353515625,0.871620237827301,1.0,0.0,3.0,1.0,0.0
17935200,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8638473749160767,0.519443929195404,0.4709015488624573,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9643124938011168,0.7100505828857422,0.673709511756897,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8552558422088623,0.5046229958534241,0.355299562215805,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8213168382644653,0.4422959387302398,0.4231152534484863,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6735900044441223,0.2405996173620224,1.10775887966156,284.9525756835937,284.95001220703125,304.25,293.8507995605469,299.5072937011719,297.2435913085937,284.9526062011719,1.0,0.7001477479934692,0.4229315221309662,0.4229315221309662,1.0,1.0,-3.6400208473205566,1.174399733543396,2.46562123298645,0.3446002304553985,0.9405688643455504,0.9405688643455504,0.0,242.41590881347656,250.0,67786.8828125,0.0,4256.77978515625,1.0,278.1499938964844,282.74200439453125,296.8509216308594,301.2088623046875,293.1499938964844,293.1499938964844,278.1499938964844,35840.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361124038696288,1.0,0.0,0.0,3.528269052505493,3.5282909870147705,8.30647366001358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6328125,0.0,1364.591552734375,1895.4371337890625,0.0,3737.037353515625,0.871620237827301,1.0,0.0,3.0,1.0,0.0
17935260,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8608841300010681,0.5185008645057678,0.4701659679412842,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9618895649909972,0.7109763622283936,0.6746959686279297,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8544869422912598,0.507629930973053,0.3574576079845428,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8195276260375977,0.4430102705955505,0.4239003658294678,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6718066930770874,0.2408007234334945,1.109188437461853,284.9525451660156,284.95001220703125,304.26739501953125,293.8617858886719,299.5032043457031,297.24249267578125,284.9525756835937,1.0,0.7023449540138245,0.4212549030780792,0.4212549030780792,1.0,1.0,-3.645582914352417,1.171541452407837,2.47404146194458,0.34047332406044,0.9422524571418762,0.9422524571418762,0.0,245.462631225586,253.0,67874.875,0.0,4290.77587890625,1.0,278.1499938964844,282.740478515625,296.86181640625,301.2254638671875,293.1499938964844,293.1499938964844,278.1499938964844,35843.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936089038848877,1.0,0.0,0.0,3.534023761749268,3.534045696258545,8.333591949849506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.091796875,0.0,1370.568115234375,1895.4371337890625,0.0,3736.823974609375,0.8729159832000732,1.0,0.0,3.0,1.0,0.0
17935320,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8608841300010681,0.5185008645057678,0.4701659679412842,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9618895649909972,0.7109763622283936,0.6746959686279297,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8544869422912598,0.507629930973053,0.3574576079845428,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8195276260375977,0.4430102705955505,0.4239003658294678,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6718066930770874,0.2408007234334945,1.109188437461853,284.9525451660156,284.95001220703125,304.26739501953125,293.8617858886719,299.5032043457031,297.24249267578125,284.9525756835937,1.0,0.7023449540138245,0.4212549030780792,0.4212549030780792,1.0,1.0,-3.645582914352417,1.171541452407837,2.47404146194458,0.34047332406044,0.9422524571418762,0.9422524571418762,0.0,245.462631225586,253.0,67874.875,0.0,4290.77587890625,1.0,278.1499938964844,282.740478515625,296.86181640625,301.2254638671875,293.1499938964844,293.1499938964844,278.1499938964844,35843.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936089038848877,1.0,0.0,0.0,3.534023761749268,3.534045696258545,8.333591949849506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.091796875,0.0,1370.568115234375,1895.4371337890625,0.0,3736.823974609375,0.8729159832000732,1.0,0.0,3.0,1.0,0.0
17935380,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8579881191253662,0.517555296421051,0.4694282412528991,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9594544768333436,0.7118412852287292,0.6756267547607422,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8537628650665283,0.5106600522994995,0.359631597995758,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8177574276924133,0.4437020719051361,0.4246643781661987,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6700594425201416,0.2409939020872116,1.1105811595916748,284.9525451660156,284.95001220703125,304.28521728515625,293.8731689453125,299.49920654296875,297.241455078125,284.9525451660156,1.0,0.7045213580131531,0.4195782542228699,0.4195782542228699,1.0,1.0,-3.651025295257568,1.1686044931411743,2.4824206829071045,0.3363303542137146,0.9439297914505004,0.9439297914505004,0.0,248.50833129882807,256.0,67961.71875,0.0,4324.5380859375,1.0,278.1499938964844,282.7389831542969,296.8730773925781,301.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35845.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360443353652954,1.0,0.0,0.0,3.5396945476531982,3.5397167205810547,8.360358378922683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.50390625,0.0,1376.4752197265625,1895.4371337890625,0.0,3736.416259765625,0.8741932511329651,1.0,0.0,3.0,1.0,0.0
17935440,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8579881191253662,0.517555296421051,0.4694282412528991,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9594544768333436,0.7118412852287292,0.6756267547607422,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8537628650665283,0.5106600522994995,0.359631597995758,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8177574276924133,0.4437020719051361,0.4246643781661987,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6700594425201416,0.2409939020872116,1.1105811595916748,284.9525451660156,284.95001220703125,304.28521728515625,293.8731689453125,299.49920654296875,297.241455078125,284.9525451660156,1.0,0.7045213580131531,0.4195782542228699,0.4195782542228699,1.0,1.0,-3.651025295257568,1.1686044931411743,2.4824206829071045,0.3363303542137146,0.9439297914505004,0.9439297914505004,0.0,248.50833129882807,256.0,67961.71875,0.0,4324.5380859375,1.0,278.1499938964844,282.7389831542969,296.8730773925781,301.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35845.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360443353652954,1.0,0.0,0.0,3.5396945476531982,3.5397167205810547,8.360358378922683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.50390625,0.0,1376.4752197265625,1895.4371337890625,0.0,3736.416259765625,0.8741932511329651,1.0,0.0,3.0,1.0,0.0
17935500,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8565641045570374,0.5170814990997314,0.4690586030483246,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.958233118057251,0.7122539281845093,0.6760736703872681,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8534160852432251,0.5121830701828003,0.3607240915298462,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8168783187866211,0.4440405070781708,0.4250393807888031,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6691986918449402,0.2410876601934433,1.111264944076538,284.9525146484375,284.95001220703125,304.2943115234375,293.8789978027344,299.49725341796875,297.240966796875,284.9525451660156,1.0,0.7056024074554443,0.4187399446964264,0.4187399446964264,1.0,1.0,-3.653705358505249,1.1671092510223389,2.48659610748291,0.3342516422271728,0.9447641372680664,0.9447641372680664,0.0,250.0315704345703,256.0,68004.671875,0.0,4341.34716796875,1.0,278.1499938964844,282.7382507324219,296.8788146972656,301.2508239746094,293.1499938964844,293.1499938964844,278.1499938964844,35846.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360134601593018,1.0,0.0,0.0,3.542500257492065,3.542522430419922,8.373617106371967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.6845703125,0.0,1379.40478515625,1895.4371337890625,0.0,3736.13427734375,0.8748252391815186,1.0,0.0,3.0,1.0,0.0
17935560,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8551567792892456,0.5166074633598328,0.4686886370182037,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9570105075836182,0.7126538157463074,0.676508367061615,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.853080153465271,0.5137115716934204,0.3618203103542328,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8160036206245422,0.444374144077301,0.4254097640514374,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.668347179889679,0.2411795705556869,1.1119405031204224,284.9525756835937,284.95001220703125,304.3034973144531,293.8849182128906,299.49560546875,297.240478515625,284.9526062011719,1.0,0.7066787481307983,0.4179608821868896,0.4179608821868896,1.0,1.0,-3.656360626220703,1.165759801864624,2.490600824356079,0.3323337137699127,0.9456540942192078,0.9456540942192078,0.0,251.55426025390625,259.0,68048.8828125,0.0,4358.10498046875,1.0,278.1499938964844,282.7375183105469,296.8846740722656,301.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,35846.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359803199768066,1.0,0.0,0.0,3.545350313186645,3.545372486114502,8.38709638628643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.05859375,0.0,1382.37353515625,1895.4371337890625,0.0,3735.83203125,0.875466525554657,1.0,0.0,3.0,1.0,0.0
17935620,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8523898124694824,0.5156570672988892,0.4679466784000397,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.954556167125702,0.7134040594100952,0.677330732345581,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.85244220495224,0.516789972782135,0.364027589559555,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8142622113227844,0.4450217187404632,0.4261319935321808,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6666680574417114,0.2413547188043594,1.1132540702819824,284.95263671875,284.95001220703125,304.3221740722656,293.8970031738281,299.49249267578125,297.2396240234375,284.95263671875,1.0,0.7088131308555603,0.4164027869701385,0.4164027869701385,1.0,1.0,-3.6615633964538574,1.163021445274353,2.498542070388794,0.3285079002380371,0.9474379420280457,0.9474379420280457,0.0,254.5968170166016,262.0,68136.859375,0.0,4391.37646484375,1.0,278.1499938964844,282.7360534667969,296.896728515625,301.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,35845.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359078407287598,1.0,0.0,0.0,3.5510706901550293,3.5510928630828857,8.414182843807794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.875,0.0,1388.3447265625,1895.4371337890625,0.0,3735.170654296875,0.8767533898353577,1.0,0.0,3.0,1.0,0.0
17935680,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8523898124694824,0.5156570672988892,0.4679466784000397,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.954556167125702,0.7134040594100952,0.677330732345581,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.85244220495224,0.516789972782135,0.364027589559555,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8142622113227844,0.4450217187404632,0.4261319935321808,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6666680574417114,0.2413547188043594,1.1132540702819824,284.95263671875,284.95001220703125,304.3221740722656,293.8970031738281,299.49249267578125,297.2396240234375,284.95263671875,1.0,0.7088131308555603,0.4164027869701385,0.4164027869701385,1.0,1.0,-3.6615633964538574,1.163021445274353,2.498542070388794,0.3285079002380371,0.9474379420280457,0.9474379420280457,0.0,254.5968170166016,262.0,68136.859375,0.0,4391.37646484375,1.0,278.1499938964844,282.7360534667969,296.896728515625,301.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,35845.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359078407287598,1.0,0.0,0.0,3.5510706901550293,3.5510928630828857,8.414182843807794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.875,0.0,1388.3447265625,1895.4371337890625,0.0,3735.170654296875,0.8767533898353577,1.0,0.0,3.0,1.0,0.0
17935740,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8496818542480469,0.5147034525871277,0.4672021269798279,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9520904421806335,0.7140942215919495,0.6780967116355896,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8518438339233398,0.5198934674263,0.366252452135086,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8125274777412415,0.4456450045108795,0.4268314838409424,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6650180220603943,0.2415184676647186,1.1145180463790894,284.9526062011719,284.95001220703125,304.3412475585937,293.909423828125,299.48944091796875,297.23883056640625,284.95263671875,1.0,0.7109246850013733,0.4148446917533874,0.4148446917533874,1.0,1.0,-3.666629076004028,1.1602075099945068,2.506421566009521,0.3246622085571289,0.9491732120513916,0.9491732120513916,0.0,257.6385498046875,250.0,68222.9375,0.0,4424.35546875,1.0,278.1499938964844,282.7345886230469,296.9090881347656,301.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,35846.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358189105987548,1.0,0.0,0.0,3.556713342666626,3.5567355155944824,8.440943588539085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5390625,0.0,1394.2652587890625,1895.4371337890625,0.0,3734.359619140625,0.8780238032341003,1.0,0.0,3.0,1.0,0.0
17935800,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8496818542480469,0.5147034525871277,0.4672021269798279,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9520904421806335,0.7140942215919495,0.6780967116355896,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8518438339233398,0.5198934674263,0.366252452135086,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8125274777412415,0.4456450045108795,0.4268314838409424,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6650180220603943,0.2415184676647186,1.1145180463790894,284.9526062011719,284.95001220703125,304.3412475585937,293.909423828125,299.48944091796875,297.23883056640625,284.95263671875,1.0,0.7109246850013733,0.4148446917533874,0.4148446917533874,1.0,1.0,-3.666629076004028,1.1602075099945068,2.506421566009521,0.3246622085571289,0.9491732120513916,0.9491732120513916,0.0,257.6385498046875,250.0,68222.9375,0.0,4424.35546875,1.0,278.1499938964844,282.7345886230469,296.9090881347656,301.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,35846.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358189105987548,1.0,0.0,0.0,3.556713342666626,3.5567355155944824,8.440943588539085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5390625,0.0,1394.2652587890625,1895.4371337890625,0.0,3734.359619140625,0.8780238032341003,1.0,0.0,3.0,1.0,0.0
17935860,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.852691113948822,0.5137717127799988,0.4661995470523834,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9568342566490172,0.7147781848907471,0.6785683035850525,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8570205569267273,0.523024320602417,0.3682813644409179,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8161994814872742,0.4462762176990509,0.4272486865520477,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.668046772480011,0.2416975647211074,1.114469289779663,284.9510803222656,284.95001220703125,304.3606262207031,293.92218017578125,299.4862670898437,297.2382507324219,284.9510192871094,1.0,0.7088145613670349,0.4132683873176574,0.4132683873176574,1.0,1.0,-3.668876886367798,1.1563255786895752,2.5125513076782227,0.3204455971717834,0.9493520855903624,0.9493520855903624,0.0,253.3500518798828,238.0,68267.796875,0.0,4403.69970703125,1.0,278.1499938964844,282.7322692871094,296.92138671875,301.3113098144531,293.1499938964844,293.1499938964844,278.1499938964844,35894.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356570243835448,1.0,0.0,0.0,3.5608603954315186,3.560882568359375,8.460639833174355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.732421875,0.0,1398.9683837890625,1895.4371337890625,0.0,3732.88232421875,0.878980815410614,1.0,0.0,3.0,1.0,0.0
17935920,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.852691113948822,0.5137717127799988,0.4661995470523834,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9568342566490172,0.7147781848907471,0.6785683035850525,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8570205569267273,0.523024320602417,0.3682813644409179,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8161994814872742,0.4462762176990509,0.4272486865520477,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.668046772480011,0.2416975647211074,1.114469289779663,284.9510803222656,284.95001220703125,304.3606262207031,293.92218017578125,299.4862670898437,297.2382507324219,284.9510192871094,1.0,0.7088145613670349,0.4132683873176574,0.4132683873176574,1.0,1.0,-3.668876886367798,1.1563255786895752,2.5125513076782227,0.3204455971717834,0.9493520855903624,0.9493520855903624,0.0,253.3500518798828,238.0,68267.796875,0.0,4403.69970703125,1.0,278.1499938964844,282.7322692871094,296.92138671875,301.3113098144531,293.1499938964844,293.1499938964844,278.1499938964844,35894.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356570243835448,1.0,0.0,0.0,3.5608603954315186,3.560882568359375,8.460639833174355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.732421875,0.0,1398.9683837890625,1895.4371337890625,0.0,3732.88232421875,0.878980815410614,1.0,0.0,3.0,1.0,0.0
17935980,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8590974807739258,0.5129037499427795,0.4651062488555908,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9654008150100708,0.7154532074928284,0.6788763999938965,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8657315373420715,0.5262386202812195,0.3702534437179565,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8228818774223328,0.4469387233257293,0.4275397658348083,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6738842129707336,0.2419291734695434,1.113913655281067,284.9501037597656,284.95001220703125,304.3803405761719,293.935302734375,299.4834899902344,297.23828125,284.9500732421875,1.0,0.7049371600151062,0.4116920828819275,0.4116920828819275,1.0,1.0,-3.669987916946411,1.1520265340805054,2.517961263656616,0.3160451054573059,0.9489508867263794,0.9489508867263794,0.0,245.2267303466797,226.0,68285.6640625,0.0,4355.86181640625,1.0,278.1499938964844,282.7311096191406,296.9338684082031,301.3253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35946.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353500008583068,1.0,0.0,0.0,3.5626373291015625,3.562659502029419,8.469085628348694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.119140625,0.0,1401.2215576171875,1895.4371337890625,0.0,3730.079833984375,0.8794214129447937,1.0,0.0,3.0,1.0,0.0
17936040,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8590974807739258,0.5129037499427795,0.4651062488555908,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9654008150100708,0.7154532074928284,0.6788763999938965,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8657315373420715,0.5262386202812195,0.3702534437179565,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8228818774223328,0.4469387233257293,0.4275397658348083,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6738842129707336,0.2419291734695434,1.113913655281067,284.9501037597656,284.95001220703125,304.3803405761719,293.935302734375,299.4834899902344,297.23828125,284.9500732421875,1.0,0.7049371600151062,0.4116920828819275,0.4116920828819275,1.0,1.0,-3.669987916946411,1.1520265340805054,2.517961263656616,0.3160451054573059,0.9489508867263794,0.9489508867263794,0.0,245.2267303466797,226.0,68285.6640625,0.0,4355.86181640625,1.0,278.1499938964844,282.7311096191406,296.9338684082031,301.3253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35946.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353500008583068,1.0,0.0,0.0,3.5626373291015625,3.562659502029419,8.469085628348694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.119140625,0.0,1401.2215576171875,1895.4371337890625,0.0,3730.079833984375,0.8794214129447937,1.0,0.0,3.0,1.0,0.0
17936100,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8632060289382935,0.5124928951263428,0.4645518958568573,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.970460057258606,0.7157886624336243,0.6789981126785278,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8710511922836304,0.5278769731521606,0.3712388873100281,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8269705772399902,0.4472824037075043,0.4276667535305023,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6775512099266052,0.2420654892921447,1.1135845184326172,284.94989013671875,284.95001220703125,304.3902893066406,293.94195556640625,299.48223876953125,297.238525390625,284.94989013671875,1.0,0.7026150226593018,0.4109039306640625,0.4109039306640625,1.0,1.0,-3.670409679412842,1.149823546409607,2.5205862522125244,0.3138254582881927,0.9487874507904052,0.9487874507904052,0.0,240.3895874023437,226.0,68290.6796875,0.0,4326.7060546875,1.0,278.1499938964844,282.7308959960937,296.94024658203125,301.3321228027344,293.1499938964844,293.1499938964844,278.1499938964844,35963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351534247398376,1.0,0.0,0.0,3.5630552768707275,3.563077449798584,8.471072874272068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.357421875,0.0,1401.7847900390625,1895.4371337890625,0.0,3728.285400390625,0.8795292973518372,1.0,0.0,3.0,1.0,0.0
17936160,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8678175806999207,0.5120952129364014,0.4639982879161834,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9758086204528807,0.7161213755607605,0.6791054606437683,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8769105076789856,0.5295336246490479,0.3722285032272339,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8314725160598755,0.4476329088211059,0.4277883768081665,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6816272735595703,0.2422137111425399,1.113253116607666,284.94989013671875,284.95001220703125,304.4003295898437,293.9486999511719,299.4813232421875,297.2388610839844,284.94989013671875,1.0,0.7001408338546753,0.4101663529872894,0.4101663529872894,1.0,1.0,-3.670812129974365,1.1477508544921875,2.5230612754821777,0.3117447793483734,0.9487345814704896,0.9487345814704896,0.0,235.2426605224609,214.0,68296.15625,0.0,4295.5458984375,1.0,278.1499938964844,282.7308349609375,296.9468078613281,301.3390197753906,293.1499938964844,293.1499938964844,278.1499938964844,35973.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349411129951476,1.0,0.0,0.0,3.563380241394043,3.5634024143218994,8.472617878396704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.7080078125,0.0,1402.1995849609375,1895.4371337890625,0.0,3726.3466796875,0.8796114921569824,1.0,0.0,3.0,1.0,0.0
17936220,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8783935904502869,0.5113286972045898,0.4628977477550506,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9869014620780944,0.7167764902114868,0.6792898774147034,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8900677561759949,0.5328908562660217,0.3742229342460632,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8416510820388794,0.4483480155467987,0.4280242323875427,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6908473968505859,0.2425368428230285,1.1126127243041992,284.95001220703125,284.95001220703125,304.4205627441406,293.9624328613281,299.47967529296875,297.23974609375,284.95001220703125,1.0,0.694912314414978,0.4086911678314209,0.4086911678314209,1.0,1.0,-3.671622037887573,1.1436134576797483,2.528008460998535,0.3076004385948181,0.9488103985786438,0.9488103985786438,0.0,224.39138793945312,202.0,68307.8203125,0.0,4229.72509765625,1.0,278.1499938964844,282.7308044433594,296.96026611328125,301.353271484375,293.1499938964844,293.1499938964844,278.1499938964844,35981.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344887733459472,1.0,0.0,0.0,3.563981294631958,3.5640037059783936,8.475477102365403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.650390625,0.0,1402.8922119140625,1895.4371337890625,0.0,3722.216064453125,0.8797550797462463,1.0,0.0,3.0,1.0,0.0
17936280,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8783935904502869,0.5113286972045898,0.4628977477550506,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9869014620780944,0.7167764902114868,0.6792898774147034,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8900677561759949,0.5328908562660217,0.3742229342460632,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8416510820388794,0.4483480155467987,0.4280242323875427,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6908473968505859,0.2425368428230285,1.1126127243041992,284.95001220703125,284.95001220703125,304.4205627441406,293.9624328613281,299.47967529296875,297.23974609375,284.95001220703125,1.0,0.694912314414978,0.4086911678314209,0.4086911678314209,1.0,1.0,-3.671622037887573,1.1436134576797483,2.528008460998535,0.3076004385948181,0.9488103985786438,0.9488103985786438,0.0,224.39138793945312,202.0,68307.8203125,0.0,4229.72509765625,1.0,278.1499938964844,282.7308044433594,296.96026611328125,301.353271484375,293.1499938964844,293.1499938964844,278.1499938964844,35981.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344887733459472,1.0,0.0,0.0,3.563981294631958,3.5640037059783936,8.475477102365403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.650390625,0.0,1402.8922119140625,1895.4371337890625,0.0,3722.216064453125,0.8797550797462463,1.0,0.0,3.0,1.0,0.0
17936340,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8903965353965759,0.5105820298194885,0.4618163108825683,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.997813642024994,0.7176688313484192,0.6796234846115112,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9047260284423828,0.5362926721572876,0.3762490451335907,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8532180190086365,0.4490635097026825,0.4282606542110443,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7011322379112244,0.242879718542099,1.1120620965957642,284.94891357421875,284.95001220703125,304.4410095214844,293.9765014648437,299.47833251953125,297.2413330078125,284.9488525390625,1.0,0.6892324686050415,0.4072159826755523,0.4072159826755523,1.0,1.0,-3.669898271560669,1.1385817527770996,2.5313165187835693,0.3031962811946869,0.9475752115249634,0.9475752115249634,0.0,213.2710876464844,190.0,68279.1640625,0.0,4158.65625,1.0,278.1499938964844,282.730224609375,296.97393798828125,301.3659973144531,293.1499938964844,293.1499938964844,278.1499938964844,36021.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339549541473388,1.0,0.0,0.0,3.5630075931549072,3.563029766082764,8.470846069030813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.384765625,0.0,1402.1588134765625,1895.4371337890625,0.0,3717.3388671875,0.8795579075813293,1.0,0.0,3.0,1.0,0.0
17936400,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8903965353965759,0.5105820298194885,0.4618163108825683,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.997813642024994,0.7176688313484192,0.6796234846115112,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9047260284423828,0.5362926721572876,0.3762490451335907,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8532180190086365,0.4490635097026825,0.4282606542110443,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7011322379112244,0.242879718542099,1.1120620965957642,284.94891357421875,284.95001220703125,304.4410095214844,293.9765014648437,299.47833251953125,297.2413330078125,284.9488525390625,1.0,0.6892324686050415,0.4072159826755523,0.4072159826755523,1.0,1.0,-3.669898271560669,1.1385817527770996,2.5313165187835693,0.3031962811946869,0.9475752115249634,0.9475752115249634,0.0,213.2710876464844,190.0,68279.1640625,0.0,4158.65625,1.0,278.1499938964844,282.730224609375,296.97393798828125,301.3659973144531,293.1499938964844,293.1499938964844,278.1499938964844,36021.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339549541473388,1.0,0.0,0.0,3.5630075931549072,3.563029766082764,8.470846069030813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.384765625,0.0,1402.1588134765625,1895.4371337890625,0.0,3717.3388671875,0.8795579075813293,1.0,0.0,3.0,1.0,0.0
17936460,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.896392822265625,0.5101498961448669,0.461252748966217,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.7183243036270142,0.6718437671661377,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9126482009887696,0.5381894707679749,0.3774195313453674,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8591402173042297,0.4494479596614837,0.4284335374832153,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7062659859657288,0.243058830499649,1.1119579076766968,284.9460144042969,284.95001220703125,304.4525451660156,293.9844970703125,299.4781188964844,297.2424621582031,284.9453430175781,1.0,0.6857098340988159,0.4065209329128265,0.4065209329128265,1.0,1.0,-3.6642117500305176,1.1344832181930542,2.529728412628174,0.3008018434047699,0.94517582654953,0.94517582654953,0.0,207.9031219482422,190.0,68212.3203125,0.0,4106.63427734375,1.0,278.1499938964844,282.7279052734375,296.9816589355469,301.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,36070.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933627426624298,1.0,0.0,0.0,3.561943292617798,3.5619654655456543,8.465785867883824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.9697265625,0.0,1401.3951416015625,1895.4371337890625,0.0,3714.34521484375,0.8793104290962219,1.0,0.0,3.0,1.0,0.0
17936520,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9003280997276306,0.509762704372406,0.4608063399791717,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.7195649147033691,0.6626923084259033,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9182812571525574,0.5396429300308228,0.3783423900604248,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8631300330162048,0.449710488319397,0.4285689294338226,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7096479535102844,0.2431671172380447,1.1118950843811035,284.93927001953125,284.95001220703125,304.4616394042969,293.9908447265625,299.4786071777344,297.2447814941406,284.9386901855469,1.0,0.6824628114700317,0.4059748649597168,0.4059748649597168,1.0,1.0,-3.653954029083252,1.1292966604232788,2.5246574878692627,0.2980023920536041,0.9384994506835938,0.9384994506835938,0.0,204.1503753662109,178.0,68044.8125,0.0,4055.88720703125,1.0,278.1499938964844,282.7244567871094,296.98687744140625,301.3707580566406,293.1499938964844,293.1499938964844,278.1499938964844,36296.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332134127616882,1.0,0.0,0.0,3.5555288791656494,3.555551052093506,8.43532234284794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.8671875,0.0,1396.2982177734375,1895.4371337890625,0.0,3710.56005859375,0.8779835104942322,1.0,0.0,3.0,1.0,0.0
17936580,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.911051332950592,0.5088642835617065,0.459709882736206,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.7248921394348145,0.6394638419151306,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9330602288246156,0.5429455041885376,0.380393773317337,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8736522793769836,0.4502770006656647,0.4287923872470855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7179589867591858,0.2433837056159973,1.1113892793655396,284.9307556152344,284.95001220703125,304.4824523925781,294.0054626464844,299.48468017578125,297.2577209472656,284.9304504394531,1.0,0.6741339564323425,0.4047337174415588,0.4047337174415588,1.0,1.0,-3.626788854598999,1.1161928176879885,2.5105960369110107,0.2911950349807739,0.9219483733177184,0.9219483733177184,0.0,194.7782440185547,166.0,67497.7421875,0.0,3926.582763671875,1.0,278.1499938964844,282.72607421875,296.9964294433594,301.3490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36797.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931328058242798,1.0,0.0,0.0,3.525167226791382,3.5251893997192383,8.291875133181748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.560546875,0.0,1368.301025390625,1895.4371337890625,0.0,3693.30859375,0.8715574741363525,1.0,0.0,3.0,1.0,0.0
17936640,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.911051332950592,0.5088642835617065,0.459709882736206,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.7248921394348145,0.6394638419151306,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9330602288246156,0.5429455041885376,0.380393773317337,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8736522793769836,0.4502770006656647,0.4287923872470855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7179589867591858,0.2433837056159973,1.1113892793655396,284.9307556152344,284.95001220703125,304.4824523925781,294.0054626464844,299.48468017578125,297.2577209472656,284.9304504394531,1.0,0.6741339564323425,0.4047337174415588,0.4047337174415588,1.0,1.0,-3.626788854598999,1.1161928176879885,2.5105960369110107,0.2911950349807739,0.9219483733177184,0.9219483733177184,0.0,194.7782440185547,166.0,67497.7421875,0.0,3926.582763671875,1.0,278.1499938964844,282.72607421875,296.9964294433594,301.3490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36797.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931328058242798,1.0,0.0,0.0,3.525167226791382,3.5251893997192383,8.291875133181748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.560546875,0.0,1368.301025390625,1895.4371337890625,0.0,3693.30859375,0.8715574741363525,1.0,0.0,3.0,1.0,0.0
17936700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9176006317138672,0.5084388852119446,0.4591651856899261,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.7284873723983765,0.6267420649528503,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9412893056869508,0.5446234941482544,0.3814252018928528,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8796943426132202,0.4505683183670044,0.4288954436779022,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7224695682525635,0.2435103058815002,1.1111209392547607,284.92926025390625,284.95001220703125,304.492919921875,294.0129089355469,299.4908752441406,297.2689514160156,284.9290771484375,1.0,0.6696114540100098,0.4041131734848022,0.4041131734848022,1.0,1.0,-3.611871480941773,1.1091887950897217,2.502682685852051,0.2876333594322204,0.9141451120376588,0.9141451120376588,0.0,189.7691192626953,166.0,67177.9296875,0.0,3857.172607421875,1.0,278.1499938964844,282.73028564453125,297.0014343261719,301.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36970.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299936890602112,1.0,0.0,0.0,3.50504994392395,3.5050718784332275,8.1975053944916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.64453125,0.0,1348.8525390625,1895.4371337890625,0.0,3681.083251953125,0.8671892285346985,1.0,0.0,3.0,1.0,0.0
