time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9248691201210022,0.5080347657203674,0.458633154630661,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.732541561126709,0.61339271068573,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9498980045318604,0.5463245511054993,0.382467657327652,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8862560987472534,0.4508706629276275,0.4290023148059845,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7272683382034302,0.2436599284410476,1.110917329788208,284.92938232421875,284.95001220703125,304.5033874511719,294.0203857421875,299.4999694824219,297.2830505371094,284.9292907714844,1.0,0.6649109721183777,0.4036678671836853,0.4036678671836853,1.0,1.0,-3.5963118076324463,1.1024572849273682,2.493854284286499,0.2844845652580261,0.9073161482810974,0.9073161482810974,0.0,184.6131896972656,169.0,66853.4375,0.0,3785.760986328125,1.0,278.1499938964844,282.736083984375,297.0069580078125,301.3191833496094,293.1499938964844,293.1499938964844,278.1499938964844,37080.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284944534301758,1.0,0.0,0.0,3.4835398197174072,3.483561515808105,8.097199497569818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.458984375,0.0,1327.747802734375,1895.4371337890625,0.0,3667.33349609375,0.8624711036682129,1.0,0.0,3.0,1.0,0.0
17936820,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9333855509757996,0.5073513984680176,0.4578016698360443,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.7406571507453918,0.5980333089828491,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9606120586395264,0.5498561263084412,0.3847363591194153,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8943048715591431,0.4515694379806518,0.4294339716434479,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7331293225288391,0.2440782040357589,1.1116740703582764,284.9410400390625,284.95001220703125,304.5244445800781,294.0355834960937,299.5205993652344,297.3128967285156,284.9414367675781,1.0,0.6603571772575378,0.4027772545814514,0.4027772545814514,1.0,1.0,-3.580965995788574,1.0945281982421875,2.4864377975463867,0.2798514068126678,0.9049832820892334,0.9049832820892334,0.0,178.9069366455078,187.0,66488.9453125,0.0,3712.137451171875,1.0,278.1499938964844,282.7541198730469,297.0212707519531,301.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36796.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925529420375824,1.0,0.0,0.0,3.450740098953247,3.450761318206787,7.945436664158478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.0712890625,0.0,1292.8443603515625,1895.4371337890625,0.0,3640.097412109375,0.8550251126289368,1.0,0.0,3.0,1.0,0.0
17936880,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9333855509757996,0.5073513984680176,0.4578016698360443,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.7406571507453918,0.5980333089828491,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9606120586395264,0.5498561263084412,0.3847363591194153,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8943048715591431,0.4515694379806518,0.4294339716434479,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7331293225288391,0.2440782040357589,1.1116740703582764,284.9410400390625,284.95001220703125,304.5244445800781,294.0355834960937,299.5205993652344,297.3128967285156,284.9414367675781,1.0,0.6603571772575378,0.4027772545814514,0.4027772545814514,1.0,1.0,-3.580965995788574,1.0945281982421875,2.4864377975463867,0.2798514068126678,0.9049832820892334,0.9049832820892334,0.0,178.9069366455078,187.0,66488.9453125,0.0,3712.137451171875,1.0,278.1499938964844,282.7541198730469,297.0212707519531,301.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36796.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925529420375824,1.0,0.0,0.0,3.450740098953247,3.450761318206787,7.945436664158478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.0712890625,0.0,1292.8443603515625,1895.4371337890625,0.0,3640.097412109375,0.8550251126289368,1.0,0.0,3.0,1.0,0.0
17936940,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.929989218711853,0.506811261177063,0.4573513865470886,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.7467005848884583,0.6030729413032532,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9600342512130736,0.5535452365875244,0.3873090744018554,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8923022747039795,0.4523831307888031,0.4302347004413605,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7317656874656677,0.2446233183145523,1.1142935752868652,284.9601135253906,284.95001220703125,304.5455322265625,294.0510559082031,299.53533935546875,297.3311767578125,284.9608154296875,1.0,0.6637535691261292,0.4018866121768951,0.4018866121768951,1.0,1.0,-3.593656063079834,1.0962586402893066,2.497397422790528,0.2785098850727081,0.918428122997284,0.918428122997284,0.0,181.10650634765625,205.0,66676.0546875,0.0,3757.618408203125,1.0,278.1499938964844,282.769287109375,297.0426025390625,301.324951171875,293.1499938964844,293.1499938964844,278.1499938964844,35967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237858653068542,1.0,0.0,0.0,3.449384450912476,3.4494059085845947,7.939196393635939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.7890625,0.0,1285.6312255859375,1895.4371337890625,0.0,3624.0546875,0.8541501760482788,1.0,0.0,3.0,1.0,0.0
17937000,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.929989218711853,0.506811261177063,0.4573513865470886,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.7467005848884583,0.6030729413032532,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9600342512130736,0.5535452365875244,0.3873090744018554,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8923022747039795,0.4523831307888031,0.4302347004413605,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7317656874656677,0.2446233183145523,1.1142935752868652,284.9601135253906,284.95001220703125,304.5455322265625,294.0510559082031,299.53533935546875,297.3311767578125,284.9608154296875,1.0,0.6637535691261292,0.4018866121768951,0.4018866121768951,1.0,1.0,-3.593656063079834,1.0962586402893066,2.497397422790528,0.2785098850727081,0.918428122997284,0.918428122997284,0.0,181.10650634765625,205.0,66676.0546875,0.0,3757.618408203125,1.0,278.1499938964844,282.769287109375,297.0426025390625,301.324951171875,293.1499938964844,293.1499938964844,278.1499938964844,35967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237858653068542,1.0,0.0,0.0,3.449384450912476,3.4494059085845947,7.939196393635939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.7890625,0.0,1285.6312255859375,1895.4371337890625,0.0,3624.0546875,0.8541501760482788,1.0,0.0,3.0,1.0,0.0
17937060,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.918798804283142,0.5062544345855713,0.4570930004119873,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7491469383239746,0.6218013763427734,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9519923329353333,0.5572399497032166,0.3900447189807892,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8837089538574219,0.4531887173652649,0.4312370717525482,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7255920171737671,0.2451246529817581,1.117769479751587,284.97332763671875,284.95001220703125,304.5666809082031,294.0668029785156,299.53680419921875,297.329833984375,284.97381591796875,1.0,0.6719769835472107,0.4008219242095947,0.4008219242095947,1.0,1.0,-3.624537706375122,1.1036794185638428,2.52085828781128,0.2790966629981994,0.9389163255691528,0.9389163255691528,0.0,188.7040252685547,223.0,67249.9609375,0.0,3883.328857421875,1.0,278.1499938964844,282.77130126953125,297.0676574707031,301.3814392089844,293.1499938964844,293.1499938964844,278.1499938964844,35215.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240137934684752,1.0,0.0,0.0,3.478161096572876,3.478182554244995,8.072214541243738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.9091796875,0.0,1309.0179443359375,1895.4371337890625,0.0,3626.1533203125,0.8599864840507507,1.0,0.0,3.0,1.0,0.0
17937120,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.918798804283142,0.5062544345855713,0.4570930004119873,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7491469383239746,0.6218013763427734,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9519923329353333,0.5572399497032166,0.3900447189807892,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8837089538574219,0.4531887173652649,0.4312370717525482,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7255920171737671,0.2451246529817581,1.117769479751587,284.97332763671875,284.95001220703125,304.5666809082031,294.0668029785156,299.53680419921875,297.329833984375,284.97381591796875,1.0,0.6719769835472107,0.4008219242095947,0.4008219242095947,1.0,1.0,-3.624537706375122,1.1036794185638428,2.52085828781128,0.2790966629981994,0.9389163255691528,0.9389163255691528,0.0,188.7040252685547,223.0,67249.9609375,0.0,3883.328857421875,1.0,278.1499938964844,282.77130126953125,297.0676574707031,301.3814392089844,293.1499938964844,293.1499938964844,278.1499938964844,35215.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240137934684752,1.0,0.0,0.0,3.478161096572876,3.478182554244995,8.072214541243738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.9091796875,0.0,1309.0179443359375,1895.4371337890625,0.0,3626.1533203125,0.8599864840507507,1.0,0.0,3.0,1.0,0.0
17937180,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9039493203163148,0.505591869354248,0.4568722546100616,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.7480727434158325,0.6494222283363342,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9390956163406372,0.5608471035957336,0.3928233981132507,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8715024590492249,0.4539095163345337,0.4322985112667084,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7164373993873596,0.2454754263162613,1.1212633848190308,284.9807434082031,284.95001220703125,304.5878295898437,294.0827941894531,299.5268859863281,297.3111572265625,284.9811096191406,1.0,0.6833750009536743,0.3997572362422943,0.3997572362422943,1.0,1.0,-3.666314125061035,1.1147276163101196,2.551586627960205,0.2809816300868988,0.9622719883918762,0.9622719883918762,0.0,200.09913635253903,226.0,68035.8515625,0.0,4063.561279296875,1.0,278.1499938964844,282.7642822265625,297.0912780761719,301.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,34754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258123636245728,1.0,0.0,0.0,3.5244691371917725,3.52449107170105,8.288591857308347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.1376953125,0.0,1352.8218994140625,1895.4371337890625,0.0,3642.69873046875,0.8700255751609802,1.0,0.0,3.0,1.0,0.0
17937240,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9039493203163148,0.505591869354248,0.4568722546100616,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.7480727434158325,0.6494222283363342,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9390956163406372,0.5608471035957336,0.3928233981132507,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8715024590492249,0.4539095163345337,0.4322985112667084,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7164373993873596,0.2454754263162613,1.1212633848190308,284.9807434082031,284.95001220703125,304.5878295898437,294.0827941894531,299.5268859863281,297.3111572265625,284.9811096191406,1.0,0.6833750009536743,0.3997572362422943,0.3997572362422943,1.0,1.0,-3.666314125061035,1.1147276163101196,2.551586627960205,0.2809816300868988,0.9622719883918762,0.9622719883918762,0.0,200.09913635253903,226.0,68035.8515625,0.0,4063.561279296875,1.0,278.1499938964844,282.7642822265625,297.0912780761719,301.453369140625,293.1499938964844,293.1499938964844,278.1499938964844,34754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258123636245728,1.0,0.0,0.0,3.5244691371917725,3.52449107170105,8.288591857308347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.1376953125,0.0,1352.8218994140625,1895.4371337890625,0.0,3642.69873046875,0.8700255751609802,1.0,0.0,3.0,1.0,0.0
17937300,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8985748291015625,0.5051923394203186,0.4566823542118072,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.7465969920158386,0.6604971289634705,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9342089891433716,0.5625864863395691,0.3941541612148285,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8668807148933411,0.4542086720466614,0.4327519237995147,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.712740421295166,0.2455655634403228,1.122524976730347,284.9793395996094,284.95001220703125,304.5984191894531,294.0909118652344,299.5188293457031,297.2978515625,284.9792175292969,1.0,0.6876627206802368,0.3992248773574829,0.3992248773574829,1.0,1.0,-3.683094739913941,1.1188029050827026,2.564291954040528,0.2816729843616485,0.9714155793190002,0.9714155793190002,0.0,204.80935668945312,226.0,68393.3828125,0.0,4137.85498046875,1.0,278.1499938964844,282.7561340332031,297.1017150878906,301.4892578125,293.1499938964844,293.1499938964844,278.1499938964844,34688.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270539879798888,1.0,0.0,0.0,3.5497376918792725,3.54975962638855,8.407866403103981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3447265625,0.0,1378.5284423828125,1895.4371337890625,0.0,3654.108642578125,0.8756275177001953,1.0,0.0,3.0,1.0,0.0
17937360,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8940778970718384,0.5047484636306763,0.4564276933670044,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9990000128746032,0.7449579238891602,0.669838547706604,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.930298149585724,0.5642832517623901,0.3954361081123352,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8630977869033813,0.4544679224491119,0.4331416487693786,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.709550678730011,0.2456103265285492,1.1234395503997805,284.97509765625,284.95001220703125,304.6089782714844,294.0990600585937,299.5083312988281,297.284912109375,284.97491455078125,1.0,0.6914267539978027,0.3982439637184143,0.3982439637184143,1.0,1.0,-3.697143316268921,1.120652198791504,2.576491117477417,0.2805858254432678,0.9774259328842164,0.9774259328842164,0.0,208.824462890625,229.0,68690.09375,0.0,4201.01953125,1.0,278.1499938964844,282.74688720703125,297.1106262207031,301.51983642578125,293.1499938964844,293.1499938964844,278.1499938964844,34756.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282718300819396,1.0,0.0,0.0,3.5722813606262207,3.572303533554077,8.514999763065134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.830078125,0.0,1402.691650390625,1895.4371337890625,0.0,3665.29052734375,0.8807288408279419,1.0,0.0,3.0,1.0,0.0
17937420,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8865915536880493,0.5038065314292908,0.4558139741420746,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.7414816617965698,0.685542643070221,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9241883158683776,0.5676221251487732,0.3979196846485138,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8569689989089966,0.4549250602722168,0.4338105618953705,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7040834426879883,0.245634838938713,1.1247040033340454,284.9674377441406,284.95001220703125,304.63006591796875,294.11553955078125,299.489013671875,297.2628173828125,284.9673156738281,1.0,0.6977682113647461,0.3962820768356323,0.3962820768356323,1.0,1.0,-3.7206220626831055,1.1225374937057495,2.5980844497680664,0.277587741613388,0.986073672771454,0.986073672771454,0.0,215.68028259277344,232.0,69187.9296875,0.0,4308.517578125,1.0,278.1499938964844,282.7312927246094,297.12579345703125,301.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,34982.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93034029006958,1.0,0.0,0.0,3.610177993774414,3.6102006435394287,8.69662073910149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.9306640625,0.0,1444.781494140625,1895.4371337890625,0.0,3684.260009765625,0.8894290924072266,1.0,0.0,3.0,1.0,0.0
17937480,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8865915536880493,0.5038065314292908,0.4558139741420746,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.7414816617965698,0.685542643070221,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9241883158683776,0.5676221251487732,0.3979196846485138,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8569689989089966,0.4549250602722168,0.4338105618953705,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7040834426879883,0.245634838938713,1.1247040033340454,284.9674377441406,284.95001220703125,304.63006591796875,294.11553955078125,299.489013671875,297.2628173828125,284.9673156738281,1.0,0.6977682113647461,0.3962820768356323,0.3962820768356323,1.0,1.0,-3.7206220626831055,1.1225374937057495,2.5980844497680664,0.277587741613388,0.986073672771454,0.986073672771454,0.0,215.68028259277344,232.0,69187.9296875,0.0,4308.517578125,1.0,278.1499938964844,282.7312927246094,297.12579345703125,301.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,34982.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93034029006958,1.0,0.0,0.0,3.610177993774414,3.6102006435394287,8.69662073910149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.9306640625,0.0,1444.781494140625,1895.4371337890625,0.0,3684.260009765625,0.8894290924072266,1.0,0.0,3.0,1.0,0.0
17937540,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8805466890335083,0.5028541088104248,0.4551402032375335,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9990000128746032,0.737840473651886,0.6976576447486877,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9197299480438232,0.5709435343742371,0.4003530740737915,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8521807789802551,0.4553457200527191,0.4343955218791961,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6996736526489258,0.2456362545490265,1.1255966424942017,284.9621887207031,284.95001220703125,304.65106201171875,294.1322631835937,299.4739685058594,297.2476501464844,284.9620666503906,1.0,0.702831506729126,0.3943202197551727,0.3943202197551727,1.0,1.0,-3.738783121109009,1.12254536151886,2.6162378787994385,0.2738820612430572,0.9920921325683594,0.9920921325683594,0.0,221.3426055908203,235.0,69602.6328125,0.0,4395.21728515625,1.0,278.1499938964844,282.7213439941406,297.1401672363281,301.6119689941406,293.1499938964844,293.1499938964844,278.1499938964844,35201.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318762421607972,1.0,0.0,0.0,3.639534711837769,3.6395576000213614,8.83863151557307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.978515625,0.0,1478.2972412109375,1895.4371337890625,0.0,3698.3271484375,0.8962134718894958,1.0,0.0,3.0,1.0,0.0
17937600,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8805466890335083,0.5028541088104248,0.4551402032375335,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9990000128746032,0.737840473651886,0.6976576447486877,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9197299480438232,0.5709435343742371,0.4003530740737915,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8521807789802551,0.4553457200527191,0.4343955218791961,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6996736526489258,0.2456362545490265,1.1255966424942017,284.9621887207031,284.95001220703125,304.65106201171875,294.1322631835937,299.4739685058594,297.2476501464844,284.9620666503906,1.0,0.702831506729126,0.3943202197551727,0.3943202197551727,1.0,1.0,-3.738783121109009,1.12254536151886,2.6162378787994385,0.2738820612430572,0.9920921325683594,0.9920921325683594,0.0,221.3426055908203,235.0,69602.6328125,0.0,4395.21728515625,1.0,278.1499938964844,282.7213439941406,297.1401672363281,301.6119689941406,293.1499938964844,293.1499938964844,278.1499938964844,35201.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318762421607972,1.0,0.0,0.0,3.639534711837769,3.6395576000213614,8.83863151557307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.978515625,0.0,1478.2972412109375,1895.4371337890625,0.0,3698.3271484375,0.8962134718894958,1.0,0.0,3.0,1.0,0.0
17937660,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.875790536403656,0.5022130608558655,0.4547310173511505,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9962236881256104,0.735862135887146,0.6978508830070496,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.915798544883728,0.5730166435241699,0.4019179046154022,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8483011722564697,0.4555771946907043,0.4347836077213287,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6960983872413635,0.2456149756908416,1.1262953281402588,284.9561462402344,284.95001220703125,304.6644287109375,294.1430969238281,299.4677124023437,297.2417907714844,284.95574951171875,1.0,0.705169141292572,0.3933045268058777,0.3933045268058777,1.0,1.0,-3.741936445236206,1.1203763484954834,2.6215603351593018,0.2713907063007355,0.9917521476745604,0.9917521476745604,0.0,225.5086212158203,235.0,69742.6015625,0.0,4430.39697265625,1.0,278.1499938964844,282.7142028808594,297.1492614746094,301.63336181640625,293.1499938964844,293.1499938964844,278.1499938964844,35394.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325745701789856,1.0,0.0,0.0,3.652768611907959,3.652791738510132,8.903025445761159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1318359375,0.0,1494.27978515625,1895.4371337890625,0.0,3704.717041015625,0.8993123769760132,1.0,0.0,3.0,1.0,0.0
17937720,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8732767105102539,0.5018395781517029,0.4544840455055237,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9939723014831544,0.7351122498512268,0.6970824003219604,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9137746691703796,0.5741602182388306,0.4027781784534454,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8462672233581543,0.4556951224803924,0.4349842667579651,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6942003965377808,0.2455920577049255,1.1266167163848877,284.95233154296875,284.95001220703125,304.67193603515625,294.14923095703125,299.4649963378906,297.23974609375,284.9520263671875,1.0,0.706214964389801,0.3927332162857055,0.3927332162857055,1.0,1.0,-3.742068529129028,1.1186295747756958,2.623438835144043,0.2696978151798248,0.9899150133132936,0.9899150133132936,0.0,227.6785430908203,238.0,69777.8984375,0.0,4445.0224609375,1.0,278.1499938964844,282.7108459472656,297.1540832519531,301.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,35533.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328068494796752,1.0,0.0,0.0,3.65714955329895,3.657172679901123,8.924393455345125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.8095703125,0.0,1500.1541748046875,1895.4371337890625,0.0,3706.842041015625,0.9003918170928955,1.0,0.0,3.0,1.0,0.0
17937780,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8678634762763977,0.5008371472358704,0.4537591338157654,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9890658259391784,0.7336878776550293,0.6956825256347656,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9099848866462708,0.5773541927337646,0.405121773481369,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8420427441596985,0.4560420513153076,0.4354911148548126,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.690172553062439,0.2455421239137649,1.127261996269226,284.9477233886719,284.95001220703125,304.69268798828125,294.1664123535156,299.4589233398437,297.23614501953125,284.9476318359375,1.0,0.7087664604187012,0.3911462128162384,0.3911462128162384,1.0,1.0,-3.744142532348633,1.1143412590026855,2.629801273345948,0.2651320695877075,0.9862475395202636,0.9862475395202636,0.0,232.49166870117188,241.0,69842.375,0.0,4481.15576171875,1.0,278.1499938964844,282.7066650390625,297.167724609375,301.66082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35804.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329771399497986,1.0,0.0,0.0,3.663505792617798,3.66352891921997,8.955442467595276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2236328125,0.0,1509.232421875,1895.4371337890625,0.0,3708.3994140625,0.9020365476608276,1.0,0.0,3.0,1.0,0.0
17937840,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8678634762763977,0.5008371472358704,0.4537591338157654,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9890658259391784,0.7336878776550293,0.6956825256347656,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9099848866462708,0.5773541927337646,0.405121773481369,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8420427441596985,0.4560420513153076,0.4354911148548126,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.690172553062439,0.2455421239137649,1.127261996269226,284.9477233886719,284.95001220703125,304.69268798828125,294.1664123535156,299.4589233398437,297.23614501953125,284.9476318359375,1.0,0.7087664604187012,0.3911462128162384,0.3911462128162384,1.0,1.0,-3.744142532348633,1.1143412590026855,2.629801273345948,0.2651320695877075,0.9862475395202636,0.9862475395202636,0.0,232.49166870117188,241.0,69842.375,0.0,4481.15576171875,1.0,278.1499938964844,282.7066650390625,297.167724609375,301.66082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35804.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329771399497986,1.0,0.0,0.0,3.663505792617798,3.66352891921997,8.955442467595276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2236328125,0.0,1509.232421875,1895.4371337890625,0.0,3708.3994140625,0.9020365476608276,1.0,0.0,3.0,1.0,0.0
17937900,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8656571507453918,0.5003591775894165,0.4533998370170593,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.987065315246582,0.7332370281219482,0.695273220539093,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.908663272857666,0.5789687633514404,0.4062905609607696,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8403787016868591,0.4562289416790008,0.4357389509677887,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6885551810264587,0.2455271929502487,1.127543568611145,284.947265625,284.95001220703125,304.7030029296875,294.1750793457031,299.45635986328125,297.2350769042969,284.9472351074219,1.0,0.7098674774169922,0.3903526961803436,0.3903526961803436,1.0,1.0,-3.745260715484619,1.112217664718628,2.633043050765991,0.2628528177738189,0.9850212335586548,0.9850212335586548,0.0,234.49685668945312,241.0,69856.8515625,0.0,4497.1494140625,1.0,278.1499938964844,282.7062072753906,297.1751403808594,301.66925048828125,293.1499938964844,293.1499938964844,278.1499938964844,35881.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328615069389344,1.0,0.0,0.0,3.6645374298095694,3.664560556411743,8.960486752584984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.9013671875,0.0,1510.9488525390625,1895.4371337890625,0.0,3707.341552734375,0.9023303389549256,1.0,0.0,3.0,1.0,0.0
17937960,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8636333346366882,0.4998934864997864,0.4530462920665741,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.985213339328766,0.732855498790741,0.6949433088302612,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9075458645820618,0.5805938243865967,0.4074622988700866,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8388757109642029,0.4564234912395477,0.4359883368015289,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6870825886726379,0.2455188035964965,1.1278268098831177,284.94757080078125,284.95001220703125,304.7132873535156,294.1838073730469,299.45513916015625,297.2343139648437,284.9476013183594,1.0,0.7109189629554749,0.3897620737552643,0.3897620737552643,1.0,1.0,-3.7464890480041504,1.1107250452041626,2.6357638835906982,0.2611769437789917,0.9844053983688354,0.9844053983688354,0.0,236.3674468994141,244.0,69873.8671875,0.0,4512.59521484375,1.0,278.1499938964844,282.70635986328125,297.18292236328125,301.6779479980469,293.1499938964844,293.1499938964844,278.1499938964844,35927.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326897859573364,1.0,0.0,0.0,3.6652286052703857,3.6652519702911377,8.963867799138825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.076171875,0.0,1512.0645751953125,1895.4371337890625,0.0,3705.771240234375,0.9025276899337769,1.0,0.0,3.0,1.0,0.0
17938020,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8599980473518372,0.4989923536777496,0.4523577094078064,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9818372130393982,0.7322248816490173,0.6944378614425659,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9057629108428956,0.5838711261749268,0.4098171591758728,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8362296223640442,0.4568312168121338,0.4364944994449615,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6844663619995117,0.245520070195198,1.1284210681915283,284.9490051269531,284.95001220703125,304.733642578125,294.201416015625,299.4532470703125,297.2333374023437,284.9490661621094,1.0,0.7129144072532654,0.3885807991027832,0.3885807991027832,1.0,1.0,-3.7492098808288574,1.1078987121582031,2.6413111686706543,0.257915049791336,0.9843857288360596,0.9843857288360596,0.0,239.8084716796875,247.0,69910.390625,0.0,4542.34033203125,1.0,278.1499938964844,282.7071533203125,297.1994934082031,301.6966247558594,293.1499938964844,293.1499938964844,278.1499938964844,35958.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322527050971984,1.0,0.0,0.0,3.666491508483887,3.666514873504639,8.970046110334806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.3740234375,0.0,1513.7012939453125,1895.4371337890625,0.0,3701.7724609375,0.90284526348114,1.0,0.0,3.0,1.0,0.0
17938080,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8599980473518372,0.4989923536777496,0.4523577094078064,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9818372130393982,0.7322248816490173,0.6944378614425659,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9057629108428956,0.5838711261749268,0.4098171591758728,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8362296223640442,0.4568312168121338,0.4364944994449615,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6844663619995117,0.245520070195198,1.1284210681915283,284.9490051269531,284.95001220703125,304.733642578125,294.201416015625,299.4532470703125,297.2333374023437,284.9490661621094,1.0,0.7129144072532654,0.3885807991027832,0.3885807991027832,1.0,1.0,-3.7492098808288574,1.1078987121582031,2.6413111686706543,0.257915049791336,0.9843857288360596,0.9843857288360596,0.0,239.8084716796875,247.0,69910.390625,0.0,4542.34033203125,1.0,278.1499938964844,282.7071533203125,297.1994934082031,301.6966247558594,293.1499938964844,293.1499938964844,278.1499938964844,35958.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322527050971984,1.0,0.0,0.0,3.666491508483887,3.666514873504639,8.970046110334806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.3740234375,0.0,1513.7012939453125,1895.4371337890625,0.0,3701.7724609375,0.90284526348114,1.0,0.0,3.0,1.0,0.0
17938140,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8567054271697998,0.4981144666671753,0.4516856074333191,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9786971807479858,0.7316673398017883,0.6940234303474426,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9043412804603576,0.5871679186820984,0.4121817648410797,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8338747024536133,0.4572498202323913,0.4370052516460418,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6821209788322449,0.2455356419086456,1.1290478706359863,284.9502868652344,284.95001220703125,304.7538146972656,294.21923828125,299.4515380859375,297.2327575683594,284.9503479003906,1.0,0.7148231863975525,0.3873995542526245,0.3873995542526245,1.0,1.0,-3.752116680145264,1.1051249504089355,2.646991729736328,0.2546490430831909,0.9852816462516784,0.9852816462516784,0.0,243.0184020996093,250.0,69952.0625,0.0,4571.17333984375,1.0,278.1499938964844,282.7076721191406,297.2169494628906,301.7167358398437,293.1499938964844,293.1499938964844,278.1499938964844,35952.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931771457195282,1.0,0.0,0.0,3.668268918991089,3.668292284011841,8.978744858723076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.74609375,0.0,1515.6336669921875,1895.4371337890625,0.0,3697.36767578125,0.9032461047172546,1.0,0.0,3.0,1.0,0.0
17938200,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8567054271697998,0.4981144666671753,0.4516856074333191,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9786971807479858,0.7316673398017883,0.6940234303474426,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9043412804603576,0.5871679186820984,0.4121817648410797,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8338747024536133,0.4572498202323913,0.4370052516460418,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6821209788322449,0.2455356419086456,1.1290478706359863,284.9502868652344,284.95001220703125,304.7538146972656,294.21923828125,299.4515380859375,297.2327575683594,284.9503479003906,1.0,0.7148231863975525,0.3873995542526245,0.3873995542526245,1.0,1.0,-3.752116680145264,1.1051249504089355,2.646991729736328,0.2546490430831909,0.9852816462516784,0.9852816462516784,0.0,243.0184020996093,250.0,69952.0625,0.0,4571.17333984375,1.0,278.1499938964844,282.7076721191406,297.2169494628906,301.7167358398437,293.1499938964844,293.1499938964844,278.1499938964844,35952.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931771457195282,1.0,0.0,0.0,3.668268918991089,3.668292284011841,8.978744858723076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.74609375,0.0,1515.6336669921875,1895.4371337890625,0.0,3697.36767578125,0.9032461047172546,1.0,0.0,3.0,1.0,0.0
17938260,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.853598415851593,0.4972454011440277,0.4510202407836914,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.975634515285492,0.731112539768219,0.6936206221580505,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9031001925468444,0.5904676914215088,0.4145477712154388,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.831666886806488,0.4576658606529236,0.4375122189521789,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6799145936965942,0.2455537319183349,1.1296781301498413,284.9510192871094,284.95001220703125,304.773681640625,294.2372436523437,299.44940185546875,297.2323608398437,284.9510498046875,1.0,0.7166855335235596,0.3861508965492248,0.3861508965492248,1.0,1.0,-3.755047559738159,1.1021416187286377,2.652905941009521,0.2511480152606964,0.9864472150802612,0.9864472150802612,0.0,246.12876892089844,253.0,69996.2265625,0.0,4599.48046875,1.0,278.1499938964844,282.70770263671875,297.23486328125,301.73760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35941.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312848448753356,1.0,0.0,0.0,3.6705925464630127,3.6706159114837646,8.990123774310632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.6044921875,0.0,1518.135986328125,1895.4371337890625,0.0,3692.912841796875,0.9037635922431946,1.0,0.0,3.0,1.0,0.0
17938320,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.853598415851593,0.4972454011440277,0.4510202407836914,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.975634515285492,0.731112539768219,0.6936206221580505,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9031001925468444,0.5904676914215088,0.4145477712154388,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.831666886806488,0.4576658606529236,0.4375122189521789,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6799145936965942,0.2455537319183349,1.1296781301498413,284.9510192871094,284.95001220703125,304.773681640625,294.2372436523437,299.44940185546875,297.2323608398437,284.9510498046875,1.0,0.7166855335235596,0.3861508965492248,0.3861508965492248,1.0,1.0,-3.755047559738159,1.1021416187286377,2.652905941009521,0.2511480152606964,0.9864472150802612,0.9864472150802612,0.0,246.12876892089844,253.0,69996.2265625,0.0,4599.48046875,1.0,278.1499938964844,282.70770263671875,297.23486328125,301.73760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35941.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312848448753356,1.0,0.0,0.0,3.6705925464630127,3.6706159114837646,8.990123774310632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.6044921875,0.0,1518.135986328125,1895.4371337890625,0.0,3692.912841796875,0.9037635922431946,1.0,0.0,3.0,1.0,0.0
17938380,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8506066799163818,0.496380090713501,0.4503577351570129,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9725798964500428,0.7305386066436768,0.6932030916213989,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9019545316696168,0.5937636494636536,0.4169109463691711,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8295407295227051,0.4580749869346618,0.4380123019218445,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6777868270874023,0.245568573474884,1.1302927732467651,284.9514465332031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471435546875,297.2319641113281,284.9514465332031,1.0,0.71852046251297,0.3849022388458252,0.3849022388458252,1.0,1.0,-3.7579329013824463,1.0991255044937134,2.6588075160980225,0.2476042062044143,0.9876744747161864,0.9876744747161864,0.0,249.2006225585937,256.0,70042.1484375,0.0,4627.4541015625,1.0,278.1499938964844,282.7074279785156,297.2530212402344,301.7588806152344,293.1499938964844,293.1499938964844,278.1499938964844,35932.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93079674243927,1.0,0.0,0.0,3.673232793807984,3.673256158828736,9.003061336443352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.755859375,0.0,1521.0113525390625,1895.4371337890625,0.0,3688.442138671875,0.9043534398078918,1.0,0.0,3.0,1.0,0.0
17938440,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8506066799163818,0.496380090713501,0.4503577351570129,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9725798964500428,0.7305386066436768,0.6932030916213989,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9019545316696168,0.5937636494636536,0.4169109463691711,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8295407295227051,0.4580749869346618,0.4380123019218445,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6777868270874023,0.245568573474884,1.1302927732467651,284.9514465332031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471435546875,297.2319641113281,284.9514465332031,1.0,0.71852046251297,0.3849022388458252,0.3849022388458252,1.0,1.0,-3.7579329013824463,1.0991255044937134,2.6588075160980225,0.2476042062044143,0.9876744747161864,0.9876744747161864,0.0,249.2006225585937,256.0,70042.1484375,0.0,4627.4541015625,1.0,278.1499938964844,282.7074279785156,297.2530212402344,301.7588806152344,293.1499938964844,293.1499938964844,278.1499938964844,35932.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93079674243927,1.0,0.0,0.0,3.673232793807984,3.673256158828736,9.003061336443352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.755859375,0.0,1521.0113525390625,1895.4371337890625,0.0,3688.442138671875,0.9043534398078918,1.0,0.0,3.0,1.0,0.0
17938500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8491443991661072,0.4959480464458465,0.4500270485877991,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9710486531257628,0.7302456498146057,0.6929891705513,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9014029502868652,0.5954106450080872,0.418091744184494,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8284997940063477,0.4582776427268982,0.4382604360580444,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6767450571060181,0.245574802160263,1.1305948495864868,284.9515686035156,284.95001220703125,304.8029479980469,294.2645874023437,299.44598388671875,297.2318115234375,284.9515991210937,1.0,0.7194316387176514,0.3842779099941253,0.3842779099941253,1.0,1.0,-3.759360074996948,1.0976078510284424,2.661752223968506,0.2458204478025436,0.9882909059524536,0.9882909059524536,0.0,250.7307891845703,256.0,70065.40625,0.0,4641.37548828125,1.0,278.1499938964844,282.7072448730469,297.2621459960937,301.76959228515625,293.1499938964844,293.1499938964844,278.1499938964844,35928.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305503368377686,1.0,0.0,0.0,3.674612522125244,3.674635887145996,9.0098251348536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.38671875,0.0,1522.5233154296875,1895.4371337890625,0.0,3686.1845703125,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
17938560,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8477048277854919,0.4955174624919891,0.449697345495224,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9695143699645996,0.7299447059631348,0.6927679777145386,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.900864839553833,0.597055196762085,0.4192708730697632,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.827472984790802,0.4584779739379883,0.4385063052177429,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6757174730300903,0.245579332113266,1.130889058113098,284.95172119140625,284.95001220703125,304.81256103515625,294.2738037109375,299.4450988769531,297.23162841796875,284.95172119140625,1.0,0.7203368544578552,0.3837107121944427,0.3837107121944427,1.0,1.0,-3.760766267776489,1.0962517261505127,2.664514541625977,0.2441932410001754,0.9889646768569946,0.9889646768569946,0.0,252.25538635253903,259.0,70090.4765625,0.0,4655.208984375,1.0,278.1499938964844,282.7070617675781,297.2713623046875,301.7804870605469,293.1499938964844,293.1499938964844,278.1499938964844,35924.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303070306777954,1.0,0.0,0.0,3.676084995269776,3.6761083602905273,9.017048228088242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.27734375,0.0,1524.1378173828125,1895.4371337890625,0.0,3683.955078125,0.9049922227859496,1.0,0.0,3.0,1.0,0.0
