time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8448852300643921,0.4946590960025787,0.4490403831005096,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9664323329925536,0.7293209433555603,0.6923055648803711,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.899821400642395,0.6003377437591553,0.4216247498989105,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.82545405626297,0.4588725566864013,0.4389921724796295,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6736989617347717,0.2455835342407226,1.1314557790756226,284.9518737792969,284.95001220703125,304.8314514160156,294.2923583984375,299.4432983398437,297.2312927246094,284.9518737792969,1.0,0.7221328616142273,0.3825763463973999,0.3825763463973999,1.0,1.0,-3.763518810272217,1.0935344696044922,2.6699843406677246,0.2409300655126571,0.9903141260147096,0.9903141260147096,0.0,255.2958526611328,262.0,70141.6796875,0.0,4682.67822265625,1.0,278.1499938964844,282.70654296875,297.2899475097656,301.8025207519531,293.1499938964844,293.1499938964844,278.1499938964844,35918.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92982417345047,1.0,0.0,0.0,3.6791820526123047,3.6792054176330566,9.032248158291624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.2744140625,0.0,1527.5546875,1895.4371337890625,0.0,3679.529541015625,0.9056873321533204,1.0,0.0,3.0,1.0,0.0
17938680,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8448852300643921,0.4946590960025787,0.4490403831005096,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9664323329925536,0.7293209433555603,0.6923055648803711,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.899821400642395,0.6003377437591553,0.4216247498989105,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.82545405626297,0.4588725566864013,0.4389921724796295,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6736989617347717,0.2455835342407226,1.1314557790756226,284.9518737792969,284.95001220703125,304.8314514160156,294.2923583984375,299.4432983398437,297.2312927246094,284.9518737792969,1.0,0.7221328616142273,0.3825763463973999,0.3825763463973999,1.0,1.0,-3.763518810272217,1.0935344696044922,2.6699843406677246,0.2409300655126571,0.9903141260147096,0.9903141260147096,0.0,255.2958526611328,262.0,70141.6796875,0.0,4682.67822265625,1.0,278.1499938964844,282.70654296875,297.2899475097656,301.8025207519531,293.1499938964844,293.1499938964844,278.1499938964844,35918.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92982417345047,1.0,0.0,0.0,3.6791820526123047,3.6792054176330566,9.032248158291624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.2744140625,0.0,1527.5546875,1895.4371337890625,0.0,3679.529541015625,0.9056873321533204,1.0,0.0,3.0,1.0,0.0
17938740,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8421365022659302,0.493804395198822,0.4483866691589355,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9633291959762572,0.7286689281463623,0.691817045211792,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8988136053085327,0.6036096811294556,0.4239714443683624,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8234737515449524,0.4592595100402832,0.4394709169864654,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6717238426208496,0.2455811500549316,1.1319937705993652,284.951904296875,284.95001220703125,304.8500061035156,294.3110656738281,299.4413146972656,297.2309265136719,284.951904296875,1.0,0.7239124178886414,0.3814419507980346,0.3814419507980346,1.0,1.0,-3.766191959381104,1.090782880783081,2.6754090785980225,0.2376263290643692,0.9916067123413086,0.9916067123413086,0.0,258.3305053710937,265.0,70192.7734375,0.0,4709.92041015625,1.0,278.1499938964844,282.7059936523437,297.3087158203125,301.82476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293416142463684,1.0,0.0,0.0,3.68232798576355,3.6823513507843018,9.047700473274744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.306640625,0.0,1531.0565185546875,1895.4371337890625,0.0,3675.10498046875,0.9063955545425416,1.0,0.0,3.0,1.0,0.0
17938800,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8421365022659302,0.493804395198822,0.4483866691589355,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9633291959762572,0.7286689281463623,0.691817045211792,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8988136053085327,0.6036096811294556,0.4239714443683624,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8234737515449524,0.4592595100402832,0.4394709169864654,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6717238426208496,0.2455811500549316,1.1319937705993652,284.951904296875,284.95001220703125,304.8500061035156,294.3110656738281,299.4413146972656,297.2309265136719,284.951904296875,1.0,0.7239124178886414,0.3814419507980346,0.3814419507980346,1.0,1.0,-3.766191959381104,1.090782880783081,2.6754090785980225,0.2376263290643692,0.9916067123413086,0.9916067123413086,0.0,258.3305053710937,265.0,70192.7734375,0.0,4709.92041015625,1.0,278.1499938964844,282.7059936523437,297.3087158203125,301.82476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35915.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293416142463684,1.0,0.0,0.0,3.68232798576355,3.6823513507843018,9.047700473274744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.306640625,0.0,1531.0565185546875,1895.4371337890625,0.0,3675.10498046875,0.9063955545425416,1.0,0.0,3.0,1.0,0.0
17938860,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8401983976364136,0.4931918084621429,0.4479184448719024,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9610829949378968,0.7281830906867981,0.6914499402046204,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8981079459190369,0.6059588193893433,0.4256564974784851,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8220691084861755,0.4595341086387634,0.4398117363452911,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6703274846076965,0.2455757111310959,1.1323643922805786,284.95196533203125,284.95001220703125,304.86309814453125,294.3247375488281,299.440185546875,297.2306823730469,284.95196533203125,1.0,0.7251845002174377,0.3806922733783722,0.3806922733783722,1.0,1.0,-3.7680704593658447,1.088986873626709,2.679083585739136,0.2354307323694229,0.9925969243049622,0.9925969243049622,0.0,260.5133361816406,265.0,70231.640625,0.0,4729.40966796875,1.0,278.1499938964844,282.7055969238281,297.3223876953125,301.8410339355469,293.1499938964844,293.1499938964844,278.1499938964844,35913.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289900660514832,1.0,0.0,0.0,3.6846752166748047,3.6846985816955566,9.059238550435112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.3017578125,0.0,1533.670654296875,1895.4371337890625,0.0,3671.880859375,0.9069242477416992,1.0,0.0,3.0,1.0,0.0
17938920,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8394536972045898,0.4929543137550354,0.4477369785308838,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9602070450782776,0.7279901504516602,0.6913034319877625,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8978378772735596,0.6068704724311829,0.4263105392456054,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8215272426605225,0.4596398770809173,0.4399433732032776,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6697900891304016,0.2455726712942123,1.1325044631958008,284.95196533203125,284.95001220703125,304.8681335449219,294.3301086425781,299.43975830078125,297.2305603027344,284.9519958496094,1.0,0.7256770730018616,0.3804007470607757,0.3804007470607757,1.0,1.0,-3.768790006637573,1.088287115097046,2.680502891540528,0.2345757931470871,0.992983341217041,0.992983341217041,0.0,261.3616638183594,268.0,70246.9453125,0.0,4736.9580078125,1.0,278.1499938964844,282.7054443359375,297.3277587890625,301.8474426269531,293.1499938964844,293.1499938964844,278.1499938964844,35912.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288510084152222,1.0,0.0,0.0,3.6856014728546143,3.685624837875366,9.063793413588428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.845703125,0.0,1534.704345703125,1895.4371337890625,0.0,3670.60498046875,0.9071329832077026,1.0,0.0,3.0,1.0,0.0
17938980,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8368322253227234,0.4921088814735412,0.4470914900302887,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9570679068565368,0.7272830009460449,0.6907634139060974,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8968908190727234,0.6101171970367432,0.4286400973796844,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.819610059261322,0.4600132405757904,0.4404092729091644,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6678958535194397,0.2455576956272125,1.132986545562744,284.9519958496094,284.95001220703125,304.8858642578125,294.349609375,299.4380187988281,297.2301940917969,284.9520263671875,1.0,0.7274269461631775,0.3793595135211944,0.3793595135211944,1.0,1.0,-3.7713077068328857,1.0857661962509155,2.6855413913726807,0.2315064072608947,0.9943418502807616,0.9943418502807616,0.0,264.39013671875,271.0,70301.640625,0.0,4763.78173828125,1.0,278.1499938964844,282.7049255371094,297.3471984863281,301.8705444335937,293.1499938964844,293.1499938964844,278.1499938964844,35911.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283448457717896,1.0,0.0,0.0,3.688908338546753,3.688931941986084,9.0800665475399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.5830078125,0.0,1538.4068603515625,1895.4371337890625,0.0,3665.96044921875,0.9078788161277772,1.0,0.0,3.0,1.0,0.0
17939040,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8368322253227234,0.4921088814735412,0.4470914900302887,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9570679068565368,0.7272830009460449,0.6907634139060974,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8968908190727234,0.6101171970367432,0.4286400973796844,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.819610059261322,0.4600132405757904,0.4404092729091644,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6678958535194397,0.2455576956272125,1.132986545562744,284.9519958496094,284.95001220703125,304.8858642578125,294.349609375,299.4380187988281,297.2301940917969,284.9520263671875,1.0,0.7274269461631775,0.3793595135211944,0.3793595135211944,1.0,1.0,-3.7713077068328857,1.0857661962509155,2.6855413913726807,0.2315064072608947,0.9943418502807616,0.9943418502807616,0.0,264.39013671875,271.0,70301.640625,0.0,4763.78173828125,1.0,278.1499938964844,282.7049255371094,297.3471984863281,301.8705444335937,293.1499938964844,293.1499938964844,278.1499938964844,35911.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283448457717896,1.0,0.0,0.0,3.688908338546753,3.688931941986084,9.0800665475399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.5830078125,0.0,1538.4068603515625,1895.4371337890625,0.0,3665.96044921875,0.9078788161277772,1.0,0.0,3.0,1.0,0.0
17939100,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8355419039726257,0.4916869401931762,0.4467695951461792,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.955494225025177,0.7269235253334045,0.6904879808425903,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8964278697967529,0.6117379069328308,0.4298029839992523,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8186611533164978,0.4601985216140747,0.4406409561634063,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6669634580612183,0.2455488741397857,1.1332218647003174,284.9520263671875,284.95001220703125,304.8945007324219,294.3594970703125,299.4371337890625,297.2300109863281,284.9520263671875,1.0,0.728298544883728,0.3788388967514038,0.3788388967514038,1.0,1.0,-3.772549390792847,1.0844972133636477,2.688052177429199,0.229965329170227,0.995014786720276,0.995014786720276,0.0,265.90533447265625,271.0,70328.9921875,0.0,4777.1640625,1.0,278.1499938964844,282.70465087890625,297.35699462890625,301.8822021484375,293.1499938964844,293.1499938964844,278.1499938964844,35910.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928083062171936,1.0,0.0,0.0,3.690562009811402,3.690585374832153,9.088208230423334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9775390625,0.0,1540.26318359375,1895.4371337890625,0.0,3663.55810546875,0.9082517623901368,1.0,0.0,3.0,1.0,0.0
17939160,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8342652320861816,0.4912656545639038,0.4464482963085174,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.953918755054474,0.7265588641166687,0.6902077198028564,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8959721922874451,0.6133558750152588,0.4309641122817993,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8177185654640198,0.4603824615478515,0.4408714473247528,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6660410761833191,0.2455388307571411,1.1334519386291504,284.95196533203125,284.95001220703125,304.9030456542969,294.36944580078125,299.4360046386719,297.2298278808594,284.9519958496094,1.0,0.7291674017906189,0.3782918453216553,0.3782918453216553,1.0,1.0,-3.7737770080566406,1.083141803741455,2.690635204315185,0.2283381074666977,0.9956486821174622,0.9956486821174622,0.0,267.4199523925781,274.0,70355.6015625,0.0,4790.509765625,1.0,278.1499938964844,282.7043762207031,297.36688232421875,301.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,35911.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278189539909364,1.0,0.0,0.0,3.6921887397766113,3.6922121047973633,9.09622201561433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.302734375,0.0,1542.0985107421875,1895.4371337890625,0.0,3661.133544921875,0.9086192846298218,1.0,0.0,3.0,1.0,0.0
17939220,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8317505121231079,0.49042609333992,0.4458084106445312,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9507613182067872,0.725808322429657,0.6896274089813232,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8950797915458679,0.616580069065094,0.4332783818244934,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.815849244594574,0.4607450067996979,0.4413275122642517,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6642241477966309,0.2455138117074966,1.1338902711868286,284.951904296875,284.95001220703125,304.91961669921875,294.3895874023437,299.4335021972656,297.2294311523437,284.951904296875,1.0,0.7308942079544067,0.3771977126598358,0.3771977126598358,1.0,1.0,-3.776169776916504,1.0803943872451782,2.6957755088806152,0.2250562310218811,0.9968607425689696,0.9968607425689696,0.0,270.4474182128906,277.0,70407.828125,0.0,4817.0341796875,1.0,278.1499938964844,282.703857421875,297.386962890625,301.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35913.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272863864898682,1.0,0.0,0.0,3.695346832275391,3.6953704357147217,9.111790291171928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.87890625,0.0,1545.67626953125,1895.4371337890625,0.0,3656.243408203125,0.9093342423439026,1.0,0.0,3.0,1.0,0.0
17939280,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8317505121231079,0.49042609333992,0.4458084106445312,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9507613182067872,0.725808322429657,0.6896274089813232,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8950797915458679,0.616580069065094,0.4332783818244934,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.815849244594574,0.4607450067996979,0.4413275122642517,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6642241477966309,0.2455138117074966,1.1338902711868286,284.951904296875,284.95001220703125,304.91961669921875,294.3895874023437,299.4335021972656,297.2294311523437,284.951904296875,1.0,0.7308942079544067,0.3771977126598358,0.3771977126598358,1.0,1.0,-3.776169776916504,1.0803943872451782,2.6957755088806152,0.2250562310218811,0.9968607425689696,0.9968607425689696,0.0,270.4474182128906,277.0,70407.828125,0.0,4817.0341796875,1.0,278.1499938964844,282.703857421875,297.386962890625,301.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35913.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272863864898682,1.0,0.0,0.0,3.695346832275391,3.6953704357147217,9.111790291171928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.87890625,0.0,1545.67626953125,1895.4371337890625,0.0,3656.243408203125,0.9093342423439026,1.0,0.0,3.0,1.0,0.0
17939340,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.829284131526947,0.4895922541618347,0.4451735913753509,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9475967288017272,0.7250269651412964,0.6890182495117188,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8942087292671204,0.6197832822799683,0.435578316450119,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8139973878860474,0.4610997140407562,0.4417762160301208,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6624429821968079,0.2454820126295089,1.134298324584961,284.95184326171875,284.95001220703125,304.9354858398437,294.409912109375,299.43072509765625,297.2290344238281,284.95184326171875,1.0,0.7326053380966187,0.3761035799980163,0.3761035799980163,1.0,1.0,-3.7784719467163086,1.0776087045669556,2.7008631229400635,0.2217526584863662,0.9980199337005616,0.9980199337005616,0.0,273.47265625,280.0,70458.4296875,0.0,4843.310546875,1.0,278.1499938964844,282.70343017578125,297.4072265625,301.9413146972656,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267452359199524,1.0,0.0,0.0,3.698334455490112,3.6983580589294434,9.126529221248348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2978515625,0.0,1549.0723876953125,1895.4371337890625,0.0,3651.272216796875,0.9100112915039062,1.0,0.0,3.0,1.0,0.0
17939400,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.829284131526947,0.4895922541618347,0.4451735913753509,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9475967288017272,0.7250269651412964,0.6890182495117188,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8942087292671204,0.6197832822799683,0.435578316450119,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8139973878860474,0.4610997140407562,0.4417762160301208,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6624429821968079,0.2454820126295089,1.134298324584961,284.95184326171875,284.95001220703125,304.9354858398437,294.409912109375,299.43072509765625,297.2290344238281,284.95184326171875,1.0,0.7326053380966187,0.3761035799980163,0.3761035799980163,1.0,1.0,-3.7784719467163086,1.0776087045669556,2.7008631229400635,0.2217526584863662,0.9980199337005616,0.9980199337005616,0.0,273.47265625,280.0,70458.4296875,0.0,4843.310546875,1.0,278.1499938964844,282.70343017578125,297.4072265625,301.9413146972656,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267452359199524,1.0,0.0,0.0,3.698334455490112,3.6983580589294434,9.126529221248348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2978515625,0.0,1549.0723876953125,1895.4371337890625,0.0,3651.272216796875,0.9100112915039062,1.0,0.0,3.0,1.0,0.0
17939460,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8268592953681946,0.4887616336345672,0.4445416033267975,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9444361925125122,0.7242308855056763,0.688395082950592,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8933629393577576,0.6229779124259949,0.4378721714019775,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8121612071990967,0.4614512622356415,0.4422219097614288,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6606994271278381,0.2454471737146377,1.1346925497055054,284.9519348144531,284.95001220703125,304.9505615234375,294.4303283691406,299.4286804199219,297.2286071777344,284.95196533203125,1.0,0.7343077659606934,0.3751545548439026,0.3751545548439026,1.0,1.0,-3.780732154846192,1.0752558708190918,2.7054762840271,0.2188889384269714,0.9993725419044496,0.9993725419044496,0.0,276.49920654296875,283.0,70513.90625,0.0,4869.5009765625,1.0,278.1499938964844,282.7030944824219,297.4276733398437,301.9654541015625,293.1499938964844,293.1499938964844,278.1499938964844,35914.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262086749076844,1.0,0.0,0.0,3.701502799987793,3.701526403427124,9.14217309855303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.4521484375,0.0,1552.6396484375,1895.4371337890625,0.0,3646.341552734375,0.9107266068458556,1.0,0.0,3.0,1.0,0.0
17939520,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8268592953681946,0.4887616336345672,0.4445416033267975,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9444361925125122,0.7242308855056763,0.688395082950592,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8933629393577576,0.6229779124259949,0.4378721714019775,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8121612071990967,0.4614512622356415,0.4422219097614288,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6606994271278381,0.2454471737146377,1.1346925497055054,284.9519348144531,284.95001220703125,304.9505615234375,294.4303283691406,299.4286804199219,297.2286071777344,284.95196533203125,1.0,0.7343077659606934,0.3751545548439026,0.3751545548439026,1.0,1.0,-3.780732154846192,1.0752558708190918,2.7054762840271,0.2188889384269714,0.9993725419044496,0.9993725419044496,0.0,276.49920654296875,283.0,70513.90625,0.0,4869.5009765625,1.0,278.1499938964844,282.7030944824219,297.4276733398437,301.9654541015625,293.1499938964844,293.1499938964844,278.1499938964844,35914.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262086749076844,1.0,0.0,0.0,3.701502799987793,3.701526403427124,9.14217309855303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.4521484375,0.0,1552.6396484375,1895.4371337890625,0.0,3646.341552734375,0.9107266068458556,1.0,0.0,3.0,1.0,0.0
17939580,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8244762420654297,0.4879391193389892,0.4439162909984588,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9412848353385924,0.7234134674072266,0.6877512335777283,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8925418257713318,0.6261577010154724,0.440155416727066,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.810339629650116,0.4617990851402282,0.4426636695861816,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6589941382408142,0.245408833026886,1.135069489479065,284.9524841308594,284.95001220703125,304.9647827148437,294.4508056640625,299.4263610839844,297.22821044921875,284.9525146484375,1.0,0.7359986901283264,0.3742054998874664,0.3742054998874664,1.0,1.0,-3.7829372882843018,1.0728933811187744,2.710043907165528,0.2160267382860183,1.0,1.0,0.0,279.5221252441406,286.0,70564.6484375,0.0,4895.5361328125,1.0,278.1499938964844,282.7032775878906,297.4481201171875,301.9894714355469,293.1499938964844,293.1499938964844,278.1499938964844,35927.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256704449653624,1.0,0.0,0.0,3.70400333404541,3.704026937484741,9.154529152510804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.8994140625,0.0,1555.5682373046875,1895.4371337890625,0.0,3641.39404296875,0.9112979769706726,1.0,0.0,3.0,1.0,0.0
17939640,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8244762420654297,0.4879391193389892,0.4439162909984588,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9412848353385924,0.7234134674072266,0.6877512335777283,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8925418257713318,0.6261577010154724,0.440155416727066,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.810339629650116,0.4617990851402282,0.4426636695861816,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6589941382408142,0.245408833026886,1.135069489479065,284.9524841308594,284.95001220703125,304.9647827148437,294.4508056640625,299.4263610839844,297.22821044921875,284.9525146484375,1.0,0.7359986901283264,0.3742054998874664,0.3742054998874664,1.0,1.0,-3.7829372882843018,1.0728933811187744,2.710043907165528,0.2160267382860183,1.0,1.0,0.0,279.5221252441406,286.0,70564.6484375,0.0,4895.5361328125,1.0,278.1499938964844,282.7032775878906,297.4481201171875,301.9894714355469,293.1499938964844,293.1499938964844,278.1499938964844,35927.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256704449653624,1.0,0.0,0.0,3.70400333404541,3.704026937484741,9.154529152510804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.8994140625,0.0,1555.5682373046875,1895.4371337890625,0.0,3641.39404296875,0.9112979769706726,1.0,0.0,3.0,1.0,0.0
17939700,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8232986927032471,0.4875307083129883,0.443605899810791,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9397159218788148,0.7230004072189331,0.6874248385429382,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8921414613723755,0.6277450323104858,0.4412948787212372,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8094339370727539,0.4619728326797485,0.4428841173648834,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6581563949584961,0.2453893274068832,1.1352554559707642,284.9529724121094,284.95001220703125,304.9715270996094,294.4610290527344,299.4250793457031,297.22802734375,284.9530029296875,1.0,0.7368414402008057,0.3737309575080871,0.3737309575080871,1.0,1.0,-3.784031391143799,1.071707010269165,2.712324380874634,0.214592307806015,1.0,1.0,0.0,281.0327453613281,286.0,70587.578125,0.0,4908.5341796875,1.0,278.1499938964844,282.70361328125,297.45831298828125,302.0013122558594,293.1499938964844,293.1499938964844,278.1499938964844,35939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253984093666076,1.0,0.0,0.0,3.7049131393432617,3.7049367427825928,9.159026603811072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.74609375,0.0,1556.693115234375,1895.4371337890625,0.0,3638.892578125,0.9115100502967834,1.0,0.0,3.0,1.0,0.0
17939760,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8221282958984375,0.4871244728565216,0.4432976841926574,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9381471276283264,0.7225770950317383,0.6870902180671692,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8917378783226013,0.6293082237243652,0.4424214661121368,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8085290193557739,0.4621455669403076,0.4431038498878479,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6573264598846436,0.2453687638044357,1.1354376077651978,284.9534606933594,284.95001220703125,304.97802734375,294.47119140625,299.42315673828125,297.2277526855469,284.9534912109375,1.0,0.7376804351806641,0.3731729090213775,0.3731729090213775,1.0,1.0,-3.785097360610962,1.0702550411224363,2.7148420810699463,0.2128992974758148,1.0,1.0,0.0,282.5442199707031,289.0,70606.6796875,0.0,4921.46435546875,1.0,278.1499938964844,282.7039794921875,297.46844482421875,302.012939453125,293.1499938964844,293.1499938964844,278.1499938964844,35950.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251195192337036,1.0,0.0,0.0,3.705602169036865,3.705625772476196,9.162434366771776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.0986328125,0.0,1557.55810546875,1895.4371337890625,0.0,3636.3271484375,0.9116731882095336,1.0,0.0,3.0,1.0,0.0
17939820,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8198009729385376,0.4863156378269195,0.4426853954792022,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9350067973136902,0.7216984033584595,0.6863955855369568,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8909088969230652,0.6323472857475281,0.444625586271286,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8067159652709961,0.4624885320663452,0.4435417354106903,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6556865572929382,0.2453243732452392,1.135791897773743,284.9544982910156,284.95001220703125,304.9902648925781,294.4914855957031,299.4187927246094,297.2268981933594,284.9545288085937,1.0,0.7393467426300049,0.3720568120479584,0.3720568120479584,1.0,1.0,-3.787130117416382,1.0672816038131714,2.719848394393921,0.2094672173261642,1.0,1.0,0.0,285.5748291015625,292.0,70640.6015625,0.0,4947.103515625,1.0,278.1499938964844,282.70489501953125,297.4886474609375,302.0357360839844,293.1499938964844,293.1499938964844,278.1499938964844,35967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245500564575196,1.0,0.0,0.0,3.706625461578369,3.7066490650177,9.167495704787144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.1787109375,0.0,1558.84814453125,1895.4371337890625,0.0,3631.088134765625,0.911916732788086,1.0,0.0,3.0,1.0,0.0
17939880,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8198009729385376,0.4863156378269195,0.4426853954792022,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9350067973136902,0.7216984033584595,0.6863955855369568,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8909088969230652,0.6323472857475281,0.444625586271286,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8067159652709961,0.4624885320663452,0.4435417354106903,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6556865572929382,0.2453243732452392,1.135791897773743,284.9544982910156,284.95001220703125,304.9902648925781,294.4914855957031,299.4187927246094,297.2268981933594,284.9545288085937,1.0,0.7393467426300049,0.3720568120479584,0.3720568120479584,1.0,1.0,-3.787130117416382,1.0672816038131714,2.719848394393921,0.2094672173261642,1.0,1.0,0.0,285.5748291015625,292.0,70640.6015625,0.0,4947.103515625,1.0,278.1499938964844,282.70489501953125,297.4886474609375,302.0357360839844,293.1499938964844,293.1499938964844,278.1499938964844,35967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245500564575196,1.0,0.0,0.0,3.706625461578369,3.7066490650177,9.167495704787144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.1787109375,0.0,1558.84814453125,1895.4371337890625,0.0,3631.088134765625,0.911916732788086,1.0,0.0,3.0,1.0,0.0
17939940,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8174880743026733,0.4855112135410309,0.4420780837535858,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9318646788597108,0.7207744121551514,0.6856583952903748,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8900460004806519,0.6352840065956116,0.4467546641826629,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8048974871635437,0.4628254771232605,0.4439750015735626,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.654071569442749,0.2452734410762787,1.1361212730407717,284.95556640625,284.95001220703125,305.0013122558594,294.5115051269531,299.4137878417969,297.2257385253906,284.9555969238281,1.0,0.7409915924072266,0.3709407150745392,0.3709407150745392,1.0,1.0,-3.788992166519165,1.0642443895339966,2.724747657775879,0.2060101181268692,1.0,1.0,0.0,288.61199951171875,295.0,70669.578125,0.0,4972.3056640625,1.0,278.1499938964844,282.7059631347656,297.50860595703125,302.0579528808594,293.1499938964844,293.1499938964844,278.1499938964844,35978.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239652156829834,1.0,0.0,0.0,3.707273006439209,3.707296848297119,9.17069883143995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.53125,0.0,1559.6651611328125,1895.4371337890625,0.0,3625.7060546875,0.9120710492134094,1.0,0.0,3.0,1.0,0.0
17940000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8174880743026733,0.4855112135410309,0.4420780837535858,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9318646788597108,0.7207744121551514,0.6856583952903748,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8900460004806519,0.6352840065956116,0.4467546641826629,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8048974871635437,0.4628254771232605,0.4439750015735626,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.654071569442749,0.2452734410762787,1.1361212730407717,284.95556640625,284.95001220703125,305.0013122558594,294.5115051269531,299.4137878417969,297.2257385253906,284.9555969238281,1.0,0.7409915924072266,0.3709407150745392,0.3709407150745392,1.0,1.0,-3.788992166519165,1.0642443895339966,2.724747657775879,0.2060101181268692,1.0,1.0,0.0,288.61199951171875,295.0,70669.578125,0.0,4972.3056640625,1.0,278.1499938964844,282.7059631347656,297.50860595703125,302.0579528808594,293.1499938964844,293.1499938964844,278.1499938964844,35978.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239652156829834,1.0,0.0,0.0,3.707273006439209,3.707296848297119,9.17069883143995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.53125,0.0,1559.6651611328125,1895.4371337890625,0.0,3625.7060546875,0.9120710492134094,1.0,0.0,3.0,1.0,0.0
17940060,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8156505823135376,0.4848722517490387,0.4415958821773529,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.929369330406189,0.7200194597244263,0.6850515604019165,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8893601298332214,0.6376097202301025,0.4484355747699737,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8034591674804688,0.46309295296669,0.4443193674087524,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6528034806251526,0.2452304661273956,1.1363732814788818,284.9568176269531,284.95001220703125,305.0093078613281,294.52734375,299.4107666015625,297.22479248046875,284.9568786621094,1.0,0.7422968149185181,0.3702461719512939,0.3702461719512939,1.0,1.0,-3.790421962738037,1.0624116659164429,2.728010416030884,0.2038536965847015,1.0,1.0,0.0,291.0404357910156,295.0,70695.984375,0.0,4992.29345703125,1.0,278.1499938964844,282.7071838378906,297.5244445800781,302.07568359375,293.1499938964844,293.1499938964844,278.1499938964844,35984.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235047101974488,1.0,0.0,0.0,3.707644462585449,3.70766830444336,9.17253657917172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.3837890625,0.0,1560.134033203125,1895.4371337890625,0.0,3621.466552734375,0.9121596217155457,1.0,0.0,3.0,1.0,0.0
17940120,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8151934742927551,0.4847136437892914,0.4414763152599334,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9287487864494324,0.71982741355896,0.6848964691162109,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8891898989677429,0.6381872892379761,0.4488525688648224,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8031029105186462,0.4631590247154236,0.4444047212600708,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6524900794029236,0.2452192604541778,1.1364339590072632,284.9571533203125,284.95001220703125,305.0111694335937,294.53125,299.4100036621094,297.2245788574219,284.95721435546875,1.0,0.7426210641860962,0.3700725436210632,0.3700725436210632,1.0,1.0,-3.790769100189209,1.0619556903839111,2.728813409805298,0.2033189386129379,1.0,1.0,0.0,291.6463623046875,298.0,70702.390625,0.0,4997.25390625,1.0,278.1499938964844,282.7074890136719,297.5283508300781,302.080078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233896732330322,1.0,0.0,0.0,3.7077128887176514,3.7077364921569824,9.17287479751394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.318359375,0.0,1560.2203369140625,1895.4371337890625,0.0,3620.40673828125,0.9121758937835692,1.0,0.0,3.0,1.0,0.0
17940180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.812915563583374,0.4839238226413727,0.4408814907073974,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9256690740585328,0.7188537120819092,0.6841081976890564,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8883496522903442,0.6410630941390991,0.4509276449680328,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8013393878936768,0.4634858965873718,0.4448283314704895,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6509435772895813,0.2451614141464233,1.1367285251617432,284.9588623046875,284.95001220703125,305.01971435546875,294.55059814453125,299.4058837890625,297.2235107421875,284.9589233398437,1.0,0.7442343831062317,0.3692043721675873,0.3692043721675873,1.0,1.0,-3.792466640472412,1.0596625804901123,2.7328040599823,0.2006390988826751,1.0,1.0,0.0,294.67266845703125,301.0,70733.234375,0.0,5021.935546875,1.0,278.1499938964844,282.70916748046875,297.5476379394531,302.10174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228217601776124,1.0,0.0,0.0,3.70797610282898,3.707999706268311,9.174177080240042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.7861328125,0.0,1560.5526123046875,1895.4371337890625,0.0,3615.176025390625,0.912238597869873,1.0,0.0,3.0,1.0,0.0
17940240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.812915563583374,0.4839238226413727,0.4408814907073974,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9256690740585328,0.7188537120819092,0.6841081976890564,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8883496522903442,0.6410630941390991,0.4509276449680328,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8013393878936768,0.4634858965873718,0.4448283314704895,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6509435772895813,0.2451614141464233,1.1367285251617432,284.9588623046875,284.95001220703125,305.01971435546875,294.55059814453125,299.4058837890625,297.2235107421875,284.9589233398437,1.0,0.7442343831062317,0.3692043721675873,0.3692043721675873,1.0,1.0,-3.792466640472412,1.0596625804901123,2.7328040599823,0.2006390988826751,1.0,1.0,0.0,294.67266845703125,301.0,70733.234375,0.0,5021.935546875,1.0,278.1499938964844,282.70916748046875,297.5476379394531,302.10174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228217601776124,1.0,0.0,0.0,3.70797610282898,3.707999706268311,9.174177080240042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.7861328125,0.0,1560.5526123046875,1895.4371337890625,0.0,3615.176025390625,0.912238597869873,1.0,0.0,3.0,1.0,0.0
17940300,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8117786645889282,0.4835299849510193,0.4405852258205414,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9241451621055604,0.7183611989021301,0.683708667755127,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8879368305206299,0.6424962282180786,0.4519615173339844,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8004680275917053,0.4636476039886474,0.4450386166572571,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.6501824855804443,0.2451317012310028,1.136872410774231,284.9596862792969,284.95001220703125,305.0234680175781,294.5600891113281,299.4037780761719,297.2229919433594,284.9597473144531,1.0,0.7450376152992249,0.3687702715396881,0.3687702715396881,1.0,1.0,-3.7932991981506334,1.058509111404419,2.734790086746216,0.1992954909801483,1.0,1.0,0.0,296.18572998046875,301.0,70748.265625,0.0,5034.236328125,1.0,278.1499938964844,282.7099914550781,297.55718994140625,302.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35992.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225478768348694,1.0,0.0,0.0,3.708080291748047,3.708103895187378,9.1746932184833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.4423828125,0.0,1560.6842041015625,1895.4371337890625,0.0,3612.6533203125,0.9122634530067444,1.0,0.0,3.0,1.0,0.0
17940360,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8106420040130615,0.4831365644931793,0.4402894973754883,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.92263263463974,0.7178637385368347,0.6833046078681946,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8875284194946289,0.6439247131347656,0.4529922008514404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7996033430099487,0.4638073444366455,0.4452472627162933,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.649429202079773,0.2451010793447494,1.137012600898743,284.96044921875,284.95001220703125,305.02685546875,294.5694580078125,299.4013061523437,297.22247314453125,284.9604797363281,1.0,0.7458381652832031,0.3683013916015625,0.3683013916015625,1.0,1.0,-3.794116973876953,1.0572428703308103,2.7368741035461426,0.1978412419557571,1.0,1.0,0.0,297.6982421875,304.0,70761.84375,0.0,5046.49609375,1.0,278.1499938964844,282.7107849121094,297.5666198730469,302.1229553222656,293.1499938964844,293.1499938964844,278.1499938964844,35993.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222773909568788,1.0,0.0,0.0,3.708167314529419,3.70819091796875,9.175123523164076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.8818359375,0.0,1560.7940673828125,1895.4371337890625,0.0,3610.16064453125,0.9122841954231262,1.0,0.0,3.0,1.0,0.0
17940420,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8083661794662476,0.4823510348796844,0.4396995902061462,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9196409583091736,0.7168465256690979,0.6824759840965271,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.886721134185791,0.6467617154121399,0.4550397992134094,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7978909015655518,0.4641174077987671,0.4456561207771301,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6479440331459045,0.2450358867645263,1.13727605342865,284.9617614746094,284.95001220703125,305.03253173828125,294.5877685546875,299.3959350585937,297.22149658203125,284.9617919921875,1.0,0.7474278807640076,0.3673636317253113,0.3673636317253113,1.0,1.0,-3.7956836223602295,1.054671287536621,2.7410123348236084,0.1949035972356796,1.0,1.0,0.0,300.72088623046875,307.0,70786.6796875,0.0,5070.80712890625,1.0,278.1499938964844,282.71221923828125,297.5848693847656,302.1432800292969,293.1499938964844,293.1499938964844,278.1499938964844,35995.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217360615730286,1.0,0.0,0.0,3.708285570144653,3.708309173583984,9.17570901037834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.259765625,0.0,1560.943359375,1895.4371337890625,0.0,3605.17138671875,0.912312388420105,1.0,0.0,3.0,1.0,0.0
