time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8083661794662476,0.4823510348796844,0.4396995902061462,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9196409583091736,0.7168465256690979,0.6824759840965271,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.886721134185791,0.6467617154121399,0.4550397992134094,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7978909015655518,0.4641174077987671,0.4456561207771301,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6479440331459045,0.2450358867645263,1.13727605342865,284.9617614746094,284.95001220703125,305.03253173828125,294.5877685546875,299.3959350585937,297.22149658203125,284.9617919921875,1.0,0.7474278807640076,0.3673636317253113,0.3673636317253113,1.0,1.0,-3.7956836223602295,1.054671287536621,2.7410123348236084,0.1949035972356796,1.0,1.0,0.0,300.72088623046875,307.0,70786.6796875,0.0,5070.80712890625,1.0,278.1499938964844,282.71221923828125,297.5848693847656,302.1432800292969,293.1499938964844,293.1499938964844,278.1499938964844,35995.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217360615730286,1.0,0.0,0.0,3.708285570144653,3.708309173583984,9.17570901037834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.259765625,0.0,1560.943359375,1895.4371337890625,0.0,3605.17138671875,0.912312388420105,1.0,0.0,3.0,1.0,0.0
17940540,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8060786128044128,0.4815655648708343,0.43911013007164,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9167056679725648,0.7158164381980896,0.6816355586051941,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8859316110610962,0.6495884656906128,0.4570802748203277,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7962029576301575,0.4644220173358917,0.4460602104663849,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6464876532554626,0.244968444108963,1.1375303268432615,284.9629821777344,284.95001220703125,305.03662109375,294.6054077148437,299.39031982421875,297.2205505371094,284.9630126953125,1.0,0.7490100860595703,0.36642587184906,0.36642587184906,1.0,1.0,-3.7972099781036377,1.0520814657211304,2.7451283931732178,0.1919523626565933,1.0,1.0,0.0,303.74578857421875,310.0,70810.2578125,0.0,5095.03369140625,1.0,278.1499938964844,282.7136535644531,297.6027526855469,302.1631164550781,293.1499938964844,293.1499938964844,278.1499938964844,35997.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212324619293212,1.0,0.0,0.0,3.70837664604187,3.70840048789978,9.176159778689908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3671875,0.0,1561.0584716796875,1895.4371337890625,0.0,3600.528076171875,0.9123340845108032,1.0,0.0,3.0,1.0,0.0
17940600,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8060786128044128,0.4815655648708343,0.43911013007164,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9167056679725648,0.7158164381980896,0.6816355586051941,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8859316110610962,0.6495884656906128,0.4570802748203277,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7962029576301575,0.4644220173358917,0.4460602104663849,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6464876532554626,0.244968444108963,1.1375303268432615,284.9629821777344,284.95001220703125,305.03662109375,294.6054077148437,299.39031982421875,297.2205505371094,284.9630126953125,1.0,0.7490100860595703,0.36642587184906,0.36642587184906,1.0,1.0,-3.7972099781036377,1.0520814657211304,2.7451283931732178,0.1919523626565933,1.0,1.0,0.0,303.74578857421875,310.0,70810.2578125,0.0,5095.03369140625,1.0,278.1499938964844,282.7136535644531,297.6027526855469,302.1631164550781,293.1499938964844,293.1499938964844,278.1499938964844,35997.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212324619293212,1.0,0.0,0.0,3.70837664604187,3.70840048789978,9.176159778689908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3671875,0.0,1561.0584716796875,1895.4371337890625,0.0,3600.528076171875,0.9123340845108032,1.0,0.0,3.0,1.0,0.0
17940660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8037861585617065,0.480778694152832,0.4385200142860412,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9138270020484924,0.7147577404975891,0.6807689070701599,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8851520419120789,0.6523884534835815,0.4591027200222015,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7945342063903809,0.464712381362915,0.4464516043663025,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6450563669204712,0.2448952049016952,1.1377606391906738,284.9638366699219,284.95001220703125,305.0390319824219,294.6223449707031,299.3837280273437,297.2196044921875,284.9638671875,1.0,0.7505775094032288,0.3654384016990661,0.3654384016990661,1.0,1.0,-3.798639297485352,1.0492984056472778,2.749340772628784,0.1888142228126526,1.0,1.0,0.0,306.7694396972656,313.0,70829.2578125,0.0,5118.97900390625,1.0,278.1499938964844,282.7148132324219,297.6196594238281,302.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92072993516922,1.0,0.0,0.0,3.708433151245117,3.708456754684448,9.176438879876514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.5869140625,0.0,1561.129638671875,1895.4371337890625,0.0,3595.892822265625,0.9123475551605223,1.0,0.0,3.0,1.0,0.0
17940720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8037861585617065,0.480778694152832,0.4385200142860412,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9138270020484924,0.7147577404975891,0.6807689070701599,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8851520419120789,0.6523884534835815,0.4591027200222015,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7945342063903809,0.464712381362915,0.4464516043663025,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6450563669204712,0.2448952049016952,1.1377606391906738,284.9638366699219,284.95001220703125,305.0390319824219,294.6223449707031,299.3837280273437,297.2196044921875,284.9638671875,1.0,0.7505775094032288,0.3654384016990661,0.3654384016990661,1.0,1.0,-3.798639297485352,1.0492984056472778,2.749340772628784,0.1888142228126526,1.0,1.0,0.0,306.7694396972656,313.0,70829.2578125,0.0,5118.97900390625,1.0,278.1499938964844,282.7148132324219,297.6196594238281,302.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92072993516922,1.0,0.0,0.0,3.708433151245117,3.708456754684448,9.176438879876514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.5869140625,0.0,1561.129638671875,1895.4371337890625,0.0,3595.892822265625,0.9123475551605223,1.0,0.0,3.0,1.0,0.0
17940780,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8015173077583313,0.4799901843070984,0.4379288256168365,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.911017119884491,0.713681161403656,0.6798858642578125,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8843855857849121,0.6551722884178162,0.4611141383647918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7928862571716309,0.4649935662746429,0.4468348026275635,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6436501741409302,0.244818314909935,1.137975811958313,284.9645080566406,284.95001220703125,305.03973388671875,294.638427734375,299.3768005371094,297.2186889648437,284.96453857421875,1.0,0.7521348595619202,0.3644509017467499,0.3644509017467499,1.0,1.0,-3.800005435943604,1.0464853048324585,2.7535200119018555,0.1856536865234375,1.0,1.0,0.0,309.7952880859375,316.0,70846.3046875,0.0,5142.76708984375,1.0,278.1499938964844,282.71588134765625,297.6359558105469,302.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920264482498169,1.0,0.0,0.0,3.708473920822144,3.7084977626800537,9.176641242447658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.3662109375,0.0,1561.181396484375,1895.4371337890625,0.0,3591.598876953125,0.9123572707176208,1.0,0.0,3.0,1.0,0.0
17940840,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8015173077583313,0.4799901843070984,0.4379288256168365,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.911017119884491,0.713681161403656,0.6798858642578125,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8843855857849121,0.6551722884178162,0.4611141383647918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7928862571716309,0.4649935662746429,0.4468348026275635,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6436501741409302,0.244818314909935,1.137975811958313,284.9645080566406,284.95001220703125,305.03973388671875,294.638427734375,299.3768005371094,297.2186889648437,284.96453857421875,1.0,0.7521348595619202,0.3644509017467499,0.3644509017467499,1.0,1.0,-3.800005435943604,1.0464853048324585,2.7535200119018555,0.1856536865234375,1.0,1.0,0.0,309.7952880859375,316.0,70846.3046875,0.0,5142.76708984375,1.0,278.1499938964844,282.71588134765625,297.6359558105469,302.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920264482498169,1.0,0.0,0.0,3.708473920822144,3.7084977626800537,9.176641242447658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.3662109375,0.0,1561.181396484375,1895.4371337890625,0.0,3591.598876953125,0.9123572707176208,1.0,0.0,3.0,1.0,0.0
17940900,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.800392210483551,0.479594886302948,0.4376325011253357,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9096400141716005,0.7131341695785522,0.6794363856315613,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8840063214302063,0.6565558314323425,0.4621141254901886,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7920694947242737,0.4651294350624084,0.4470220804214477,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.642956018447876,0.2447780072689056,1.138075590133667,284.9647216796875,284.95001220703125,305.03936767578125,294.6461486816406,299.3730773925781,297.2182312011719,284.9647521972656,1.0,0.7529087066650391,0.3639571666717529,0.3639571666717529,1.0,1.0,-3.80065655708313,1.0450668334960938,2.755589723587036,0.1840670853853225,1.0,1.0,0.0,311.3083190917969,316.0,70853.640625,0.0,5154.57177734375,1.0,278.1499938964844,282.7163391113281,297.64373779296875,302.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35998.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200392365455629,1.0,0.0,0.0,3.708489179611206,3.708513021469116,9.176716844194744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.4951171875,0.0,1561.20068359375,1895.4371337890625,0.0,3589.520751953125,0.912360906600952,1.0,0.0,3.0,1.0,0.0
17940960,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7992740869522095,0.4792000353336334,0.4373362958431244,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9082839488983154,0.7125828266143799,0.6789824962615967,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8836305141448975,0.6579347848892212,0.463110864162445,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7912581562995911,0.4652629792690277,0.4472071230411529,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6422682404518127,0.2447369992733001,1.1381717920303345,284.965087890625,284.95001220703125,305.03857421875,294.65362548828125,299.36981201171875,297.2177734375,284.9651184082031,1.0,0.7536796927452087,0.3635512888431549,0.3635512888431549,1.0,1.0,-3.801291942596436,1.043913960456848,2.757377862930298,0.1827497035264969,1.0,1.0,0.0,312.8211975097656,319.0,70862.6015625,0.0,5166.3291015625,1.0,278.1499938964844,282.7168884277344,297.6512756347656,302.2165222167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198233485221864,1.0,0.0,0.0,3.7085015773773193,3.7085251808166495,9.176778235087112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.7578125,0.0,1561.21630859375,1895.4371337890625,0.0,3587.5283203125,0.9123638868331908,1.0,0.0,3.0,1.0,0.0
17941020,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7970579266548157,0.4784091413021087,0.4367430508136749,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9056350588798524,0.711457371711731,0.6780534982681274,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.882883608341217,0.6606675386428833,0.4650872051715851,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7896482944488525,0.4655170142650604,0.4475650489330292,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6409096121788025,0.2446507662534713,1.1383455991744995,284.96563720703125,284.95001220703125,305.0354919433594,294.6678161621094,299.3628234863281,297.2168884277344,284.96563720703125,1.0,0.7552086114883423,0.3627395033836365,0.3627395033836365,1.0,1.0,-3.802478551864624,1.04161274433136,2.7608659267425537,0.1801404058933258,1.0,1.0,0.0,315.844970703125,322.0,70878.4921875,0.0,5189.5869140625,1.0,278.1499938964844,282.7178955078125,297.6654357910156,302.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919400990009308,1.0,0.0,0.0,3.708518028259277,3.708541870117188,9.176860089610271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.7919921875,0.0,1561.2371826171875,1895.4371337890625,0.0,3583.62939453125,0.912367820739746,1.0,0.0,3.0,1.0,0.0
17941080,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7970579266548157,0.4784091413021087,0.4367430508136749,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9056350588798524,0.711457371711731,0.6780534982681274,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.882883608341217,0.6606675386428833,0.4650872051715851,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7896482944488525,0.4655170142650604,0.4475650489330292,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6409096121788025,0.2446507662534713,1.1383455991744995,284.96563720703125,284.95001220703125,305.0354919433594,294.6678161621094,299.3628234863281,297.2168884277344,284.96563720703125,1.0,0.7552086114883423,0.3627395033836365,0.3627395033836365,1.0,1.0,-3.802478551864624,1.04161274433136,2.7608659267425537,0.1801404058933258,1.0,1.0,0.0,315.844970703125,322.0,70878.4921875,0.0,5189.5869140625,1.0,278.1499938964844,282.7178955078125,297.6654357910156,302.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919400990009308,1.0,0.0,0.0,3.708518028259277,3.708541870117188,9.176860089610271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.7919921875,0.0,1561.2371826171875,1895.4371337890625,0.0,3583.62939453125,0.912367820739746,1.0,0.0,3.0,1.0,0.0
17941140,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7948673963546753,0.4776165187358856,0.4361487030982971,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9030853509902954,0.7103192210197449,0.6771129965782166,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8821507692337036,0.663387656211853,0.4670548439025879,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7880599498748779,0.4657637178897857,0.4479164481163025,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6395746469497681,0.2445621341466903,1.1385096311569214,284.9660339355469,284.95001220703125,305.0304260253906,294.6809387207031,299.35552978515625,297.21600341796875,284.9660339355469,1.0,0.7567296624183655,0.361927717924118,0.361927717924118,1.0,1.0,-3.803619146347046,1.0392944812774658,2.76432466506958,0.1775263249874115,1.0,1.0,0.0,318.87109375,325.0,70892.640625,0.0,5212.73583984375,1.0,278.1499938964844,282.71881103515625,297.6789245605469,302.2470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190449714660645,1.0,0.0,0.0,3.708530902862549,3.708554744720459,9.176923754239396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.43359375,0.0,1561.25341796875,1895.4371337890625,0.0,3580.342041015625,0.9123708605766296,1.0,0.0,3.0,1.0,0.0
17941200,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7948673963546753,0.4776165187358856,0.4361487030982971,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9030853509902954,0.7103192210197449,0.6771129965782166,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8821507692337036,0.663387656211853,0.4670548439025879,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7880599498748779,0.4657637178897857,0.4479164481163025,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6395746469497681,0.2445621341466903,1.1385096311569214,284.9660339355469,284.95001220703125,305.0304260253906,294.6809387207031,299.35552978515625,297.21600341796875,284.9660339355469,1.0,0.7567296624183655,0.361927717924118,0.361927717924118,1.0,1.0,-3.803619146347046,1.0392944812774658,2.76432466506958,0.1775263249874115,1.0,1.0,0.0,318.87109375,325.0,70892.640625,0.0,5212.73583984375,1.0,278.1499938964844,282.71881103515625,297.6789245605469,302.2470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190449714660645,1.0,0.0,0.0,3.708530902862549,3.708554744720459,9.176923754239396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.43359375,0.0,1561.25341796875,1895.4371337890625,0.0,3580.342041015625,0.9123708605766296,1.0,0.0,3.0,1.0,0.0
17941260,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7929590344429016,0.4769141972064972,0.435621976852417,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9008997082710266,0.7092928886413574,0.6762627363204956,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8815091848373413,0.6657528877258301,0.4687673449516296,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7866740822792053,0.465965062379837,0.4482115507125854,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6384158134460449,0.24447862803936,1.1386312246322632,284.9659729003906,284.95001220703125,305.02423095703125,294.6915283203125,299.34820556640625,297.2151794433594,284.9659729003906,1.0,0.7580541968345642,0.3611797988414764,0.3611797988414764,1.0,1.0,-3.8045246601104736,1.0371136665344238,2.76741099357605,0.1751118004322052,1.0,1.0,0.0,321.5335998535156,325.0,70900.3515625,0.0,5232.81640625,1.0,278.1499938964844,282.71929931640625,297.6894836425781,302.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918736219406128,1.0,0.0,0.0,3.708538055419922,3.708561658859253,9.176958428724902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.384765625,0.0,1561.26220703125,1895.4371337890625,0.0,3577.490966796875,0.9123725295066832,1.0,0.0,3.0,1.0,0.0
17941320,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7927001714706421,0.476818174123764,0.4355499446392059,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9006028175354004,0.709151566028595,0.6761455535888672,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8814220428466797,0.666073739528656,0.4689997732639313,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7864860892295837,0.4659916162490845,0.4482510089874267,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6382589340209961,0.2444669157266616,1.1386464834213257,284.9659423828125,284.95001220703125,305.02325439453125,294.6929016113281,299.34716796875,297.215087890625,284.9659423828125,1.0,0.7582340240478516,0.3610778152942657,0.3610778152942657,1.0,1.0,-3.80464243888855,1.0368138551712036,2.767828702926636,0.1747815310955047,1.0,1.0,0.0,321.89678955078125,328.0,70901.21875,0.0,5235.5390625,1.0,278.1499938964844,282.7193603515625,297.6908874511719,302.2601318359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186967611312866,1.0,0.0,0.0,3.708538770675659,3.7085623741149902,9.176961839330032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.87890625,0.0,1561.26318359375,1895.4371337890625,0.0,3577.12646484375,0.9123727083206176,1.0,0.0,3.0,1.0,0.0
17941380,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7905565500259399,0.4760156869888305,0.434948056936264,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8981425166130066,0.7079682350158691,0.6751638054847717,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8807036876678467,0.6687426567077637,0.4709329605102539,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7849306464195251,0.4662092626094818,0.4485763609409332,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6369633674621582,0.244368091225624,1.1387686729431152,284.9656066894531,284.95001220703125,305.0138854980469,294.7035827636719,299.3384094238281,297.2141418457031,284.9656066894531,1.0,0.7597286701202393,0.3602279126644134,0.3602279126644134,1.0,1.0,-3.805601358413696,1.0343055725097656,2.7712957859039307,0.1720268726348877,1.0,1.0,0.0,324.9253234863281,331.0,70907.2578125,0.0,5258.177734375,1.0,278.1499938964844,282.7197570800781,297.70196533203125,302.2721862792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184140563011168,1.0,0.0,0.0,3.7085447311401367,3.708568334579468,9.17699139790784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.73828125,0.0,1561.2706298828125,1895.4371337890625,0.0,3574.51513671875,0.9123741388320924,1.0,0.0,3.0,1.0,0.0
17941440,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7905565500259399,0.4760156869888305,0.434948056936264,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8981425166130066,0.7079682350158691,0.6751638054847717,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8807036876678467,0.6687426567077637,0.4709329605102539,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7849306464195251,0.4662092626094818,0.4485763609409332,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6369633674621582,0.244368091225624,1.1387686729431152,284.9656066894531,284.95001220703125,305.0138854980469,294.7035827636719,299.3384094238281,297.2141418457031,284.9656066894531,1.0,0.7597286701202393,0.3602279126644134,0.3602279126644134,1.0,1.0,-3.805601358413696,1.0343055725097656,2.7712957859039307,0.1720268726348877,1.0,1.0,0.0,324.9253234863281,331.0,70907.2578125,0.0,5258.177734375,1.0,278.1499938964844,282.7197570800781,297.70196533203125,302.2721862792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184140563011168,1.0,0.0,0.0,3.7085447311401367,3.708568334579468,9.17699139790784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.73828125,0.0,1561.2706298828125,1895.4371337890625,0.0,3574.51513671875,0.9123741388320924,1.0,0.0,3.0,1.0,0.0
17941500,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7894931435585022,0.4756118357181549,0.4346449971199035,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8969191908836365,0.707367479801178,0.6746646761894226,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8803465962409973,0.6700665950775146,0.4718924164772033,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.78415846824646,0.4663118720054626,0.448733389377594,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.6363222002983093,0.2443164438009262,1.1388205289840698,284.9653015136719,284.95001220703125,305.00836181640625,294.7084350585937,299.3337097167969,297.21368408203125,284.9653015136719,1.0,0.7604705691337585,0.3598029613494873,0.3598029613494873,1.0,1.0,-3.806041955947876,1.033037781715393,2.7730040550231934,0.1706472635269165,1.0,1.0,0.0,326.4398803710937,331.0,70908.5390625,0.0,5269.38427734375,1.0,278.1499938964844,282.7198486328125,297.7069396972656,302.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182820916175842,1.0,0.0,0.0,3.7085468769073486,3.70857048034668,9.177001629723236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.265625,0.0,1561.2733154296875,1895.4371337890625,0.0,3573.2958984375,0.9123746156692504,1.0,0.0,3.0,1.0,0.0
17941560,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7884352207183838,0.4752063155174255,0.4343404173851013,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8956998586654663,0.706759512424469,0.6741586327552795,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.879989743232727,0.6713810563087463,0.4728454351425171,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7833892703056335,0.4664092063903808,0.4488855600357055,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6356849670410156,0.2442630380392074,1.1388646364212036,284.9649658203125,284.95001220703125,305.00225830078125,294.71295166015625,299.3291015625,297.21319580078125,284.9649353027344,1.0,0.7612076997756958,0.3594217598438263,0.3594217598438263,1.0,1.0,-3.80644965171814,1.0318950414657593,2.774554491043091,0.1694016754627227,1.0,1.0,0.0,327.954345703125,334.0,70909.734375,0.0,5280.4912109375,1.0,278.1499938964844,282.71990966796875,297.7114562988281,302.2824401855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181535243988036,1.0,0.0,0.0,3.7085485458374015,3.708572149276733,9.177010156236064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.6455078125,0.0,1561.275390625,1895.4371337890625,0.0,3572.1083984375,0.912375032901764,1.0,0.0,3.0,1.0,0.0
17941620,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7863359451293945,0.4743900299072265,0.4337267875671386,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8932750225067139,0.7055255174636841,0.6731299757957458,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8792793154716492,0.673987627029419,0.474736213684082,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7818612456321716,0.4665907025337219,0.4491778016090393,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6344226598739624,0.2441518455743789,1.1389340162277222,284.9640808105469,284.95001220703125,304.98828125,294.72088623046875,299.3194885253906,297.21221923828125,284.96405029296875,1.0,0.7626703381538391,0.3586593568325043,0.3586593568325043,1.0,1.0,-3.807183980941773,1.0295989513397217,2.777585029602051,0.166922777891159,1.0,1.0,0.0,330.9837646484375,337.0,70909.5390625,0.0,5302.46630859375,1.0,278.1499938964844,282.71990966796875,297.719482421875,302.2909545898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917929708957672,1.0,0.0,0.0,3.708550930023194,3.708574533462525,9.177021524919836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.787109375,0.0,1561.2784423828125,1895.4371337890625,0.0,3570.0400390625,0.9123756289482116,1.0,0.0,3.0,1.0,0.0
17941680,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7863359451293945,0.4743900299072265,0.4337267875671386,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8932750225067139,0.7055255174636841,0.6731299757957458,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8792793154716492,0.673987627029419,0.474736213684082,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7818612456321716,0.4665907025337219,0.4491778016090393,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6344226598739624,0.2441518455743789,1.1389340162277222,284.9640808105469,284.95001220703125,304.98828125,294.72088623046875,299.3194885253906,297.21221923828125,284.96405029296875,1.0,0.7626703381538391,0.3586593568325043,0.3586593568325043,1.0,1.0,-3.807183980941773,1.0295989513397217,2.777585029602051,0.166922777891159,1.0,1.0,0.0,330.9837646484375,337.0,70909.5390625,0.0,5302.46630859375,1.0,278.1499938964844,282.71990966796875,297.719482421875,302.2909545898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917929708957672,1.0,0.0,0.0,3.708550930023194,3.708574533462525,9.177021524919836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.787109375,0.0,1561.2784423828125,1895.4371337890625,0.0,3570.0400390625,0.9123756289482116,1.0,0.0,3.0,1.0,0.0
17941740,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7842592597007751,0.4735672175884247,0.4331078827381134,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8908707499504089,0.7042725682258606,0.6720839142799377,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8785755038261414,0.6765703558921814,0.4766107499599457,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7803486585617065,0.4667578041553497,0.4494570195674896,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6331765055656433,0.2440358251333236,1.1389832496643066,284.9628601074219,284.95001220703125,304.97186279296875,294.727294921875,299.309326171875,297.2112121582031,284.9628295898437,1.0,0.7641204595565796,0.3578969538211822,0.3578969538211822,1.0,1.0,-3.807831287384033,1.0272735357284546,2.780557632446289,0.1644404828548431,1.0,1.0,0.0,334.01483154296875,340.0,70905.7109375,0.0,5324.19482421875,1.0,278.1499938964844,282.7196960449219,297.7262878417969,302.298095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177706241607666,1.0,0.0,0.0,3.708552598953247,3.708576202392578,9.177030051432666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0947265625,0.0,1561.2806396484375,1895.4371337890625,0.0,3568.570556640625,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
17941800,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7842592597007751,0.4735672175884247,0.4331078827381134,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8908707499504089,0.7042725682258606,0.6720839142799377,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8785755038261414,0.6765703558921814,0.4766107499599457,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7803486585617065,0.4667578041553497,0.4494570195674896,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6331765055656433,0.2440358251333236,1.1389832496643066,284.9628601074219,284.95001220703125,304.97186279296875,294.727294921875,299.309326171875,297.2112121582031,284.9628295898437,1.0,0.7641204595565796,0.3578969538211822,0.3578969538211822,1.0,1.0,-3.807831287384033,1.0272735357284546,2.780557632446289,0.1644404828548431,1.0,1.0,0.0,334.01483154296875,340.0,70905.7109375,0.0,5324.19482421875,1.0,278.1499938964844,282.7196960449219,297.7262878417969,302.298095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177706241607666,1.0,0.0,0.0,3.708552598953247,3.708576202392578,9.177030051432666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0947265625,0.0,1561.2806396484375,1895.4371337890625,0.0,3568.570556640625,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
17941860,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7822014093399048,0.4727324843406677,0.4324795305728912,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8884826898574829,0.7029921412467957,0.6710132956504822,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8778722882270813,0.6791180372238159,0.4784620404243469,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7788464426994324,0.4669034481048584,0.4497171640396118,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6319424510002136,0.243911936879158,1.1390007734298706,284.9608764648437,284.95001220703125,304.9529113769531,294.7320861816406,299.29742431640625,297.2101745605469,284.9608154296875,1.0,0.7655535936355591,0.3569968938827514,0.3569968938827514,1.0,1.0,-3.808348894119263,1.0244625806808472,2.783886432647705,0.1615116894245147,1.0,1.0,0.0,337.0477600097656,343.0,70892.6328125,0.0,5345.54833984375,1.0,278.1499938964844,282.7188720703125,297.73126220703125,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917640507221222,1.0,0.0,0.0,3.708553552627564,3.7085773944854736,9.177035735774552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.642578125,0.0,1561.281982421875,1895.4371337890625,0.0,3567.36767578125,0.9123762845993042,1.0,0.0,3.0,1.0,0.0
17941920,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7822014093399048,0.4727324843406677,0.4324795305728912,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8884826898574829,0.7029921412467957,0.6710132956504822,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8778722882270813,0.6791180372238159,0.4784620404243469,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7788464426994324,0.4669034481048584,0.4497171640396118,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6319424510002136,0.243911936879158,1.1390007734298706,284.9608764648437,284.95001220703125,304.9529113769531,294.7320861816406,299.29742431640625,297.2101745605469,284.9608154296875,1.0,0.7655535936355591,0.3569968938827514,0.3569968938827514,1.0,1.0,-3.808348894119263,1.0244625806808472,2.783886432647705,0.1615116894245147,1.0,1.0,0.0,337.0477600097656,343.0,70892.6328125,0.0,5345.54833984375,1.0,278.1499938964844,282.7188720703125,297.73126220703125,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917640507221222,1.0,0.0,0.0,3.708553552627564,3.7085773944854736,9.177035735774552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.642578125,0.0,1561.281982421875,1895.4371337890625,0.0,3567.36767578125,0.9123762845993042,1.0,0.0,3.0,1.0,0.0
17941980,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7801597118377686,0.4718833565711975,0.4318388998508453,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8861077427864075,0.7016799449920654,0.6699135303497314,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8771651387214661,0.6816234588623047,0.4802846908569336,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7773507237434387,0.4670228362083435,0.4499534368515014,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6307172775268555,0.2437783777713775,1.1389775276184082,284.95831298828125,284.95001220703125,304.93133544921875,294.7351989746094,299.2846984863281,297.20904541015625,284.9582214355469,1.0,0.7669656872749329,0.3560968041419983,0.3560968041419983,1.0,1.0,-3.808704614639282,1.0215836763381958,2.787120819091797,0.1585615426301956,1.0,1.0,0.0,340.0827331542969,346.0,70873.3515625,0.0,5366.421875,1.0,278.1499938964844,282.7176513671875,297.7343444824219,302.3053894042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175331592559814,1.0,0.0,0.0,3.708554267883301,3.708578109741211,9.177039146379684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.7724609375,0.0,1561.282958984375,1895.4371337890625,0.0,3566.375732421875,0.9123764634132384,1.0,0.0,3.0,1.0,0.0
17942040,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7801597118377686,0.4718833565711975,0.4318388998508453,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8861077427864075,0.7016799449920654,0.6699135303497314,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8771651387214661,0.6816234588623047,0.4802846908569336,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7773507237434387,0.4670228362083435,0.4499534368515014,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6307172775268555,0.2437783777713775,1.1389775276184082,284.95831298828125,284.95001220703125,304.93133544921875,294.7351989746094,299.2846984863281,297.20904541015625,284.9582214355469,1.0,0.7669656872749329,0.3560968041419983,0.3560968041419983,1.0,1.0,-3.808704614639282,1.0215836763381958,2.787120819091797,0.1585615426301956,1.0,1.0,0.0,340.0827331542969,346.0,70873.3515625,0.0,5366.421875,1.0,278.1499938964844,282.7176513671875,297.7343444824219,302.3053894042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175331592559814,1.0,0.0,0.0,3.708554267883301,3.708578109741211,9.177039146379684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.7724609375,0.0,1561.282958984375,1895.4371337890625,0.0,3566.375732421875,0.9123764634132384,1.0,0.0,3.0,1.0,0.0
17942100,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7791464924812317,0.4714553654193878,0.4315157532691955,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8849278688430786,0.7010170221328735,0.6693573594093323,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.876813530921936,0.6828675270080566,0.4811900556087494,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7766079306602478,0.46707683801651,0.4500663876533508,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6301091313362122,0.2437095493078231,1.1389572620391846,284.9569091796875,284.95001220703125,304.9195251464844,294.736083984375,299.2781677246094,297.2084655761719,284.9568176269531,1.0,0.7676669955253601,0.3556467890739441,0.3556467890739441,1.0,1.0,-3.808847427368164,1.0201321840286257,2.788715124130249,0.1570844501256942,1.0,1.0,0.0,341.60137939453125,346.0,70862.4453125,0.0,5376.76025390625,1.0,278.1499938964844,282.71697998046875,297.7354736328125,302.3060913085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175139665603638,1.0,0.0,0.0,3.708554744720459,3.70857834815979,9.17704085168225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.5419921875,0.0,1561.2833251953125,1895.4371337890625,0.0,3566.198486328125,0.9123765230178832,1.0,0.0,3.0,1.0,0.0
17942160,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7781385183334351,0.4710251092910766,0.4311903417110443,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8837527632713318,0.7003481984138489,0.6687954068183899,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8764622807502747,0.6841029524803162,0.4820893704891205,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7758679389953613,0.4671255946159363,0.450174331665039,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6295036673545837,0.2436390221118927,1.1389291286468506,284.95556640625,284.95001220703125,304.90704345703125,294.73651123046875,299.27197265625,297.2078857421875,284.9554748535156,1.0,0.7683635950088501,0.3552930057048797,0.3552930057048797,1.0,1.0,-3.808957815170288,1.018970608711243,2.789987325668335,0.1559079736471176,1.0,1.0,0.0,343.1197814941406,349.0,70852.40625,0.0,5386.9951171875,1.0,278.1499938964844,282.71630859375,297.736083984375,302.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917504906654358,1.0,0.0,0.0,3.708554983139038,3.708578586578369,9.177041988550628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.263671875,0.0,1561.2835693359375,1895.4371337890625,0.0,3566.1142578125,0.912376582622528,1.0,0.0,3.0,1.0,0.0
17942220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7761362195014954,0.4701538980007171,0.4305302202701568,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.881414532661438,0.6989873647689819,0.6676501035690308,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8757573962211609,0.686540424823761,0.4838652312755584,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7743931412696838,0.467202365398407,0.4503709971904754,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.628298819065094,0.2434913069009781,1.138843655586243,284.9525451660156,284.95001220703125,304.87994384765625,294.7359619140625,299.2590637207031,297.2066650390625,284.95245361328125,1.0,0.7697400450706482,0.3545854389667511,0.3545854389667511,1.0,1.0,-3.809056520462036,1.016645431518555,2.792411088943481,0.1535897701978683,1.0,1.0,0.0,346.1556091308594,352.0,70828.28125,0.0,5407.08203125,1.0,278.1499938964844,282.7147827148437,297.735595703125,302.3048400878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175086617469788,1.0,0.0,0.0,3.708555221557617,3.708578824996948,9.177043125419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.7333984375,0.0,1561.283935546875,1895.4371337890625,0.0,3566.14892578125,0.9123766422271729,1.0,0.0,3.0,1.0,0.0
17942280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7761362195014954,0.4701538980007171,0.4305302202701568,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.881414532661438,0.6989873647689819,0.6676501035690308,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8757573962211609,0.686540424823761,0.4838652312755584,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7743931412696838,0.467202365398407,0.4503709971904754,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.628298819065094,0.2434913069009781,1.138843655586243,284.9525451660156,284.95001220703125,304.87994384765625,294.7359619140625,299.2590637207031,297.2066650390625,284.95245361328125,1.0,0.7697400450706482,0.3545854389667511,0.3545854389667511,1.0,1.0,-3.809056520462036,1.016645431518555,2.792411088943481,0.1535897701978683,1.0,1.0,0.0,346.1556091308594,352.0,70828.28125,0.0,5407.08203125,1.0,278.1499938964844,282.7147827148437,297.735595703125,302.3048400878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175086617469788,1.0,0.0,0.0,3.708555221557617,3.708578824996948,9.177043125419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.7333984375,0.0,1561.283935546875,1895.4371337890625,0.0,3566.14892578125,0.9123766422271729,1.0,0.0,3.0,1.0,0.0
