time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7741565108299255,0.4692752659320831,0.4298635125160217,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8790989518165588,0.6976097822189331,0.6664888858795166,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8750569224357605,0.6889492273330688,0.485621690750122,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7729326486587524,0.4672637283802032,0.4505532383918762,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6271049976348877,0.2433392256498336,1.1387386322021484,284.9495849609375,284.95001220703125,304.8500061035156,294.7334289550781,299.2455444335937,297.2054443359375,284.949462890625,1.0,0.7711032032966614,0.3538778722286224,0.3538778722286224,1.0,1.0,-3.809063673019409,1.0142911672592163,2.794772386550904,0.1512733846902847,0.9993045330047609,0.9993045330047609,0.0,349.19171142578125,355.0,70796.484375,0.0,5426.888671875,1.0,278.1499938964844,282.7133483886719,297.733642578125,302.30145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36010.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175989627838136,1.0,0.0,0.0,3.708049535751343,3.708073139190674,9.174540878120752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.673828125,0.0,1560.7862548828125,1895.4371337890625,0.0,3566.983642578125,0.912267565727234,1.0,0.0,3.0,1.0,0.0
17942400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7741565108299255,0.4692752659320831,0.4298635125160217,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8790989518165588,0.6976097822189331,0.6664888858795166,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8750569224357605,0.6889492273330688,0.485621690750122,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7729326486587524,0.4672637283802032,0.4505532383918762,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6271049976348877,0.2433392256498336,1.1387386322021484,284.9495849609375,284.95001220703125,304.8500061035156,294.7334289550781,299.2455444335937,297.2054443359375,284.949462890625,1.0,0.7711032032966614,0.3538778722286224,0.3538778722286224,1.0,1.0,-3.809063673019409,1.0142911672592163,2.794772386550904,0.1512733846902847,0.9993045330047609,0.9993045330047609,0.0,349.19171142578125,355.0,70796.484375,0.0,5426.888671875,1.0,278.1499938964844,282.7133483886719,297.733642578125,302.30145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36010.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175989627838136,1.0,0.0,0.0,3.708049535751343,3.708073139190674,9.174540878120752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.673828125,0.0,1560.7862548828125,1895.4371337890625,0.0,3566.983642578125,0.912267565727234,1.0,0.0,3.0,1.0,0.0
17942460,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7722811698913574,0.4684303402900696,0.4292203187942505,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8769006729125977,0.6962752938270569,0.6653610467910767,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8743864297866821,0.6912214756011963,0.4872824847698211,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7715466022491455,0.4673109948635101,0.4507156908512115,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6259710192680359,0.2431917041540146,1.138626217842102,284.9478759765625,284.95001220703125,304.819580078125,294.73004150390625,299.2322692871094,297.2042541503906,284.9478454589844,1.0,0.7723990082740784,0.3532399833202362,0.3532399833202362,1.0,1.0,-3.8089911937713614,1.0121381282806396,2.7968530654907227,0.1491910815238952,0.9970203042030334,0.9970203042030334,0.0,352.1031799316406,355.0,70749.53125,0.0,5445.6357421875,1.0,278.1499938964844,282.7132263183594,297.7302551269531,302.2956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36059.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176509976387024,1.0,0.0,0.0,3.705587387084961,3.705610990524292,9.162361038761446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.814453125,0.0,1558.3668212890625,1895.4371337890625,0.0,3567.46484375,0.9117379784584044,1.0,0.0,3.0,1.0,0.0
17942520,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7722036242485046,0.4683951735496521,0.4291935265064239,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8768095970153809,0.6962195038795471,0.6653138399124146,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8743584752082825,0.6913149952888489,0.4873510897159576,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7714892029762268,0.4673128128051758,0.4507223069667816,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6259240508079529,0.2431855648756027,1.1386215686798096,284.94781494140625,284.95001220703125,304.8182983398437,294.7298889160156,299.2317199707031,297.2041931152344,284.9477844238281,1.0,0.7724527716636658,0.3532133996486664,0.3532133996486664,1.0,1.0,-3.8089871406555176,1.0120481252670288,2.796938896179199,0.1491046845912933,0.9969247579574584,0.9969247579574584,0.0,352.2244567871094,358.0,70747.4140625,0.0,5446.41259765625,1.0,278.1499938964844,282.7132568359375,297.7301025390625,302.2953491210937,293.1499938964844,293.1499938964844,278.1499938964844,36061.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176514744758606,1.0,0.0,0.0,3.7054619789123535,3.705485582351685,9.161741445495865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.46484375,0.0,1558.2386474609375,1895.4371337890625,0.0,3567.46923828125,0.9117109179496764,1.0,0.0,3.0,1.0,0.0
17942580,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702773213386536,0.4675174355506897,0.4285250604152679,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8745425343513489,0.6948128938674927,0.6641239523887634,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8736240863800049,0.69353848695755,0.4889961779117584,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7700607776641846,0.4673506915569305,0.4508802890777588,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6247543096542358,0.2430319488048553,1.1385037899017334,284.9470520019531,284.95001220703125,304.7860412597656,294.7263488769531,299.2174987792969,297.2025451660156,284.9470520019531,1.0,0.7737846374511719,0.3525489568710327,0.3525489568710327,1.0,1.0,-3.808779239654541,1.0097671747207642,2.799011945724488,0.1469518989324569,0.9945235252380372,0.9945235252380372,0.0,355.25762939453125,361.0,70688.0546875,0.0,5465.53125,1.0,278.1499938964844,282.7141418457031,297.7262268066406,302.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36095.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176085591316224,1.0,0.0,0.0,3.7015676498413086,3.70159125328064,9.142494263869594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.865234375,0.0,1554.087158203125,1895.4371337890625,0.0,3567.072509765625,0.9108561277389526,1.0,0.0,3.0,1.0,0.0
17942640,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702773213386536,0.4675174355506897,0.4285250604152679,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8745425343513489,0.6948128938674927,0.6641239523887634,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8736240863800049,0.69353848695755,0.4889961779117584,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7700607776641846,0.4673506915569305,0.4508802890777588,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6247543096542358,0.2430319488048553,1.1385037899017334,284.9470520019531,284.95001220703125,304.7860412597656,294.7263488769531,299.2174987792969,297.2025451660156,284.9470520019531,1.0,0.7737846374511719,0.3525489568710327,0.3525489568710327,1.0,1.0,-3.808779239654541,1.0097671747207642,2.799011945724488,0.1469518989324569,0.9945235252380372,0.9945235252380372,0.0,355.25762939453125,361.0,70688.0546875,0.0,5465.53125,1.0,278.1499938964844,282.7141418457031,297.7262268066406,302.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36095.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176085591316224,1.0,0.0,0.0,3.7015676498413086,3.70159125328064,9.142494263869594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.865234375,0.0,1554.087158203125,1895.4371337890625,0.0,3567.072509765625,0.9108561277389526,1.0,0.0,3.0,1.0,0.0
17942700,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.769324541091919,0.4670783281326294,0.4281908869743347,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.873417854309082,0.6941028833389282,0.6635224223136902,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8732434511184692,0.694608211517334,0.4897854626178741,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7693518996238708,0.4673632383346557,0.4509534537792206,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6241738796234131,0.2429551780223846,1.1384450197219849,284.9469299316406,284.95001220703125,304.76971435546875,294.7245788574219,299.2102966308594,297.2016906738281,284.9468994140625,1.0,0.7744426727294922,0.3522167205810547,0.3522167205810547,1.0,1.0,-3.80862069129944,1.008609175682068,2.800011396408081,0.1458802074193954,0.9933618903160096,0.9933618903160096,0.0,356.7725830078125,361.0,70655.46875,0.0,5474.9091796875,1.0,278.1499938964844,282.7148742675781,297.7243347167969,302.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,36106.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917561173439026,1.0,0.0,0.0,3.699267625808716,3.699291229248047,9.131135811912828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.69140625,0.0,1551.56396484375,1895.4371337890625,0.0,3566.634765625,0.910344660282135,1.0,0.0,3.0,1.0,0.0
17942760,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7683783173561096,0.466638833284378,0.4278565049171448,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8723002672195435,0.6933917999267578,0.6629199385643005,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8728652596473694,0.6956743001937866,0.4905718863010406,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7686479091644287,0.4673743546009063,0.4510253965854645,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6235960125923157,0.2428782731294632,1.1383860111236572,284.9467468261719,284.95001220703125,304.7532653808594,294.7228088378906,299.202880859375,297.2008056640625,284.9467468261719,1.0,0.775099515914917,0.3518477380275726,0.3518477380275726,1.0,1.0,-3.808455228805542,1.007333755493164,2.801121473312378,0.1446941941976547,0.992160439491272,0.992160439491272,0.0,358.2879638671875,364.0,70621.3828125,0.0,5484.26904296875,1.0,278.1499938964844,282.715576171875,297.7224426269531,302.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,36117.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175099730491638,1.0,0.0,0.0,3.69690203666687,3.696925640106201,9.119461310547194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.31640625,0.0,1548.973876953125,1895.4371337890625,0.0,3566.1611328125,0.9098179340362548,1.0,0.0,3.0,1.0,0.0
17942820,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7665061354637146,0.4657569527626037,0.4271853864192962,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8700854778289795,0.6919596791267395,0.6617053151130676,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8721057176589966,0.6977720260620117,0.4921154081821441,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7672516107559204,0.4673840701580047,0.4511577785015106,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6224485635757446,0.2427243739366531,1.138267159461975,284.9466247558594,284.95001220703125,304.7200012207031,294.7192687988281,299.1879272460937,297.1991271972656,284.9466247558594,1.0,0.776402473449707,0.3511097729206085,0.3511097729206085,1.0,1.0,-3.808059930801392,1.0047470331192017,2.8033130168914795,0.1423172354698181,0.9898262619972228,0.9898262619972228,0.0,361.3148193359375,367.0,70549.9921875,0.0,5502.7607421875,1.0,278.1499938964844,282.7172546386719,297.7187194824219,302.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36131.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173791408538818,1.0,0.0,0.0,3.691805124282837,3.691828727722168,9.094332540371396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1416015625,0.0,1543.3359375,1895.4371337890625,0.0,3564.952392578125,0.9086776375770568,1.0,0.0,3.0,1.0,0.0
17942880,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7665061354637146,0.4657569527626037,0.4271853864192962,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8700854778289795,0.6919596791267395,0.6617053151130676,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8721057176589966,0.6977720260620117,0.4921154081821441,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7672516107559204,0.4673840701580047,0.4511577785015106,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6224485635757446,0.2427243739366531,1.138267159461975,284.9466247558594,284.95001220703125,304.7200012207031,294.7192687988281,299.1879272460937,297.1991271972656,284.9466247558594,1.0,0.776402473449707,0.3511097729206085,0.3511097729206085,1.0,1.0,-3.808059930801392,1.0047470331192017,2.8033130168914795,0.1423172354698181,0.9898262619972228,0.9898262619972228,0.0,361.3148193359375,367.0,70549.9921875,0.0,5502.7607421875,1.0,278.1499938964844,282.7172546386719,297.7187194824219,302.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36131.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173791408538818,1.0,0.0,0.0,3.691805124282837,3.691828727722168,9.094332540371396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1416015625,0.0,1543.3359375,1895.4371337890625,0.0,3564.952392578125,0.9086776375770568,1.0,0.0,3.0,1.0,0.0
17942940,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.764660120010376,0.4648710787296295,0.4265109896659851,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.86789870262146,0.6905177235603333,0.6604812145233154,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8713518381118774,0.6998422741889954,0.4936375021934509,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7658716440200806,0.4673798084259033,0.4512773156166076,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.621310830116272,0.2425704002380371,1.1381477117538452,284.9466552734375,284.95001220703125,304.686279296875,294.7157592773437,299.17291259765625,297.197509765625,284.9466247558594,1.0,0.77769535779953,0.3503718376159668,0.3503718376159668,1.0,1.0,-3.807607650756836,1.002140760421753,2.805466890335083,0.1399512588977813,0.9875940084457396,0.9875940084457396,0.0,364.3385314941406,370.0,70476.9609375,0.0,5521.0498046875,1.0,278.1499938964844,282.71905517578125,297.715087890625,302.2631225585937,293.1499938964844,293.1499938964844,278.1499938964844,36140.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172286987304688,1.0,0.0,0.0,3.6865041255950928,3.686527729034424,9.068234589904024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.7900390625,0.0,1537.4361572265625,1895.4371337890625,0.0,3563.561279296875,0.9074873328208924,1.0,0.0,3.0,1.0,0.0
17943000,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.764660120010376,0.4648710787296295,0.4265109896659851,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.86789870262146,0.6905177235603333,0.6604812145233154,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8713518381118774,0.6998422741889954,0.4936375021934509,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7658716440200806,0.4673798084259033,0.4512773156166076,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.621310830116272,0.2425704002380371,1.1381477117538452,284.9466552734375,284.95001220703125,304.686279296875,294.7157592773437,299.17291259765625,297.197509765625,284.9466247558594,1.0,0.77769535779953,0.3503718376159668,0.3503718376159668,1.0,1.0,-3.807607650756836,1.002140760421753,2.805466890335083,0.1399512588977813,0.9875940084457396,0.9875940084457396,0.0,364.3385314941406,370.0,70476.9609375,0.0,5521.0498046875,1.0,278.1499938964844,282.71905517578125,297.715087890625,302.2631225585937,293.1499938964844,293.1499938964844,278.1499938964844,36140.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172286987304688,1.0,0.0,0.0,3.6865041255950928,3.686527729034424,9.068234589904024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.7900390625,0.0,1537.4361572265625,1895.4371337890625,0.0,3563.561279296875,0.9074873328208924,1.0,0.0,3.0,1.0,0.0
17943060,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.762839674949646,0.4639816284179687,0.4258333444595337,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8657397627830505,0.6890672445297241,0.6592488884925842,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8706055283546448,0.7018890976905823,0.4951423406600952,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7645073533058167,0.4673620164394378,0.4513840973377228,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6201813817024231,0.2424168586730957,1.1380294561386108,284.9469299316406,284.95001220703125,304.6520690917969,294.7123107910156,299.1589660644531,297.19598388671875,284.9469299316406,1.0,0.7789791822433472,0.3498015999794006,0.3498015999794006,1.0,1.0,-3.807106733322144,1.0000603199005127,2.807046413421631,0.1381366103887558,0.9857003688812256,0.9857003688812256,0.0,367.3600769042969,373.0,70409.84375,0.0,5539.1630859375,1.0,278.1499938964844,282.7210693359375,297.7115783691406,302.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36139.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917076826095581,1.0,0.0,0.0,3.681366920471192,3.6813905239105225,9.042979058904166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.3232421875,0.0,1531.663330078125,1895.4371337890625,0.0,3562.1572265625,0.9063281416893004,1.0,0.0,3.0,1.0,0.0
17943120,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.762839674949646,0.4639816284179687,0.4258333444595337,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8657397627830505,0.6890672445297241,0.6592488884925842,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8706055283546448,0.7018890976905823,0.4951423406600952,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7645073533058167,0.4673620164394378,0.4513840973377228,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6201813817024231,0.2424168586730957,1.1380294561386108,284.9469299316406,284.95001220703125,304.6520690917969,294.7123107910156,299.1589660644531,297.19598388671875,284.9469299316406,1.0,0.7789791822433472,0.3498015999794006,0.3498015999794006,1.0,1.0,-3.807106733322144,1.0000603199005127,2.807046413421631,0.1381366103887558,0.9857003688812256,0.9857003688812256,0.0,367.3600769042969,373.0,70409.84375,0.0,5539.1630859375,1.0,278.1499938964844,282.7210693359375,297.7115783691406,302.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36139.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917076826095581,1.0,0.0,0.0,3.681366920471192,3.6813905239105225,9.042979058904166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.3232421875,0.0,1531.663330078125,1895.4371337890625,0.0,3562.1572265625,0.9063281416893004,1.0,0.0,3.0,1.0,0.0
17943180,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7610419988632202,0.4630849957466125,0.4251497685909271,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8636055588722229,0.6876033544540405,0.6580043435096741,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8698617815971375,0.7039016485214233,0.4966238737106323,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7631542682647705,0.467323899269104,0.4514723420143127,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6190577149391174,0.2422626763582229,1.1379095315933228,284.9471130371094,284.95001220703125,304.617431640625,294.7088928222656,299.14501953125,297.1945495605469,284.9471130371094,1.0,0.780251681804657,0.3492313921451568,0.3492313921451568,1.0,1.0,-3.806531667709351,0.99797385931015,2.808557748794556,0.1363478899002075,0.983892560005188,0.983892560005188,0.0,370.3800048828125,376.0,70344.015625,0.0,5557.02978515625,1.0,278.1499938964844,282.7229919433594,297.7081604003906,302.2474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36136.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169291257858276,1.0,0.0,0.0,3.676394462585449,3.67641806602478,9.018566515806016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1162109375,0.0,1526.0767822265625,1895.4371337890625,0.0,3560.791748046875,0.9052035212516784,1.0,0.0,3.0,1.0,0.0
17943240,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7610419988632202,0.4630849957466125,0.4251497685909271,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8636055588722229,0.6876033544540405,0.6580043435096741,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8698617815971375,0.7039016485214233,0.4966238737106323,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7631542682647705,0.467323899269104,0.4514723420143127,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6190577149391174,0.2422626763582229,1.1379095315933228,284.9471130371094,284.95001220703125,304.617431640625,294.7088928222656,299.14501953125,297.1945495605469,284.9471130371094,1.0,0.780251681804657,0.3492313921451568,0.3492313921451568,1.0,1.0,-3.806531667709351,0.99797385931015,2.808557748794556,0.1363478899002075,0.983892560005188,0.983892560005188,0.0,370.3800048828125,376.0,70344.015625,0.0,5557.02978515625,1.0,278.1499938964844,282.7229919433594,297.7081604003906,302.2474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36136.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169291257858276,1.0,0.0,0.0,3.676394462585449,3.67641806602478,9.018566515806016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1162109375,0.0,1526.0767822265625,1895.4371337890625,0.0,3560.791748046875,0.9052035212516784,1.0,0.0,3.0,1.0,0.0
17943300,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7601502537727356,0.4626320898532867,0.4248040914535522,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8625462055206299,0.6868637800216675,0.6573750972747803,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8694878220558167,0.7048885822296143,0.4973514974117279,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7624795436859131,0.4672935009002685,0.4515059888362884,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6184968948364258,0.2421848177909851,1.1378467082977295,284.9471435546875,284.95001220703125,304.5999755859375,294.70721435546875,299.1380310058594,297.1938781738281,284.9471435546875,1.0,0.7808818221092224,0.3489462733268738,0.3489462733268738,1.0,1.0,-3.806199550628662,0.996916651725769,2.8092830181121826,0.1354570090770721,0.9829877614974976,0.9829877614974976,0.0,371.8893737792969,376.0,70311.078125,0.0,5565.81689453125,1.0,278.1499938964844,282.7239074707031,297.7065124511719,302.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36135.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916856288909912,1.0,0.0,0.0,3.67393159866333,3.673954963684082,9.006487289298093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.01953125,0.0,1523.3189697265625,1895.4371337890625,0.0,3560.118408203125,0.904647171497345,1.0,0.0,3.0,1.0,0.0
17943360,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7592650651931763,0.4621801078319549,0.424459308385849,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8614944815635681,0.6861259341239929,0.6567475199699402,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8691192865371704,0.7058802247047424,0.4980823397636413,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7618110775947571,0.4672657251358032,0.4515421688556671,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.617936909198761,0.2421071082353592,1.1377848386764526,284.9471740722656,284.95001220703125,304.5823974609375,294.70556640625,299.1309509277344,297.19317626953125,284.9471740722656,1.0,0.7815130352973938,0.3486448526382446,0.3486448526382446,1.0,1.0,-3.805877923965454,0.9958115816116332,2.8100664615631104,0.1345139592885971,0.9820626378059388,0.9820626378059388,0.0,373.40032958984375,379.0,70277.5703125,0.0,5574.6474609375,1.0,278.1499938964844,282.7248229980469,297.704833984375,302.23980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36134.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167800545692444,1.0,0.0,0.0,3.671448230743408,3.67147159576416,8.994315408017428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.84375,0.0,1520.5465087890625,1895.4371337890625,0.0,3559.413818359375,0.9040858149528505,1.0,0.0,3.0,1.0,0.0
17943420,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7575060129165649,0.4612630307674408,0.4237581193447113,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8594033122062683,0.6846283674240112,0.6554720997810364,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8683698177337646,0.707805335521698,0.4995044469833374,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7604718804359436,0.467177152633667,0.4515838325023651,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6168164610862732,0.241949051618576,1.1376502513885498,284.9471740722656,284.95001220703125,304.54693603515625,294.70233154296875,299.1166687011719,297.1918334960937,284.9471740722656,1.0,0.7827578783035278,0.3480420708656311,0.3480420708656311,1.0,1.0,-3.805100202560425,0.9935529232025146,2.81154727935791,0.1326282918453216,0.9801794290542604,0.9801794290542604,0.0,376.4197082519531,382.0,70209.234375,0.0,5591.8623046875,1.0,278.1499938964844,282.7266540527344,297.7015991210937,302.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,36135.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166244864463806,1.0,0.0,0.0,3.666403770446777,3.666427135467529,8.969616942522407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3310546875,0.0,1514.9337158203125,1895.4371337890625,0.0,3557.97509765625,0.9029482007026672,1.0,0.0,3.0,1.0,0.0
17943480,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7575060129165649,0.4612630307674408,0.4237581193447113,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8594033122062683,0.6846283674240112,0.6554720997810364,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8683698177337646,0.707805335521698,0.4995044469833374,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7604718804359436,0.467177152633667,0.4515838325023651,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6168164610862732,0.241949051618576,1.1376502513885498,284.9471740722656,284.95001220703125,304.54693603515625,294.70233154296875,299.1166687011719,297.1918334960937,284.9471740722656,1.0,0.7827578783035278,0.3480420708656311,0.3480420708656311,1.0,1.0,-3.805100202560425,0.9935529232025146,2.81154727935791,0.1326282918453216,0.9801794290542604,0.9801794290542604,0.0,376.4197082519531,382.0,70209.234375,0.0,5591.8623046875,1.0,278.1499938964844,282.7266540527344,297.7015991210937,302.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,36135.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166244864463806,1.0,0.0,0.0,3.666403770446777,3.666427135467529,8.969616942522407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3310546875,0.0,1514.9337158203125,1895.4371337890625,0.0,3557.97509765625,0.9029482007026672,1.0,0.0,3.0,1.0,0.0
17943540,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7557686567306519,0.4603411257266998,0.4230529963970184,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.857337236404419,0.6831242442131042,0.654190719127655,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8676279783248901,0.7097141146659851,0.5009151697158813,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7591471076011658,0.4670787155628204,0.4516164362430572,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.615696370601654,0.241790309548378,1.137513279914856,284.9471740722656,284.95001220703125,304.5111389160156,294.6991882324219,299.1023864746094,297.1905212402344,284.9471740722656,1.0,0.7839966416358948,0.3474392592906952,0.3474392592906952,1.0,1.0,-3.804281949996948,0.9912815690040588,2.813000440597534,0.1307438313961029,0.97829270362854,0.97829270362854,0.0,379.4412841796875,385.0,70140.4453125,0.0,5608.95947265625,1.0,278.1499938964844,282.728515625,297.69842529296875,302.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,36136.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164606332778932,1.0,0.0,0.0,3.661327838897705,3.661351203918457,8.944797968979401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.7734375,0.0,1509.3046875,1895.4371337890625,0.0,3556.45947265625,0.9018030762672424,1.0,0.0,3.0,1.0,0.0
17943600,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7557686567306519,0.4603411257266998,0.4230529963970184,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.857337236404419,0.6831242442131042,0.654190719127655,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8676279783248901,0.7097141146659851,0.5009151697158813,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7591471076011658,0.4670787155628204,0.4516164362430572,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.615696370601654,0.241790309548378,1.137513279914856,284.9471740722656,284.95001220703125,304.5111389160156,294.6991882324219,299.1023864746094,297.1905212402344,284.9471740722656,1.0,0.7839966416358948,0.3474392592906952,0.3474392592906952,1.0,1.0,-3.804281949996948,0.9912815690040588,2.813000440597534,0.1307438313961029,0.97829270362854,0.97829270362854,0.0,379.4412841796875,385.0,70140.4453125,0.0,5608.95947265625,1.0,278.1499938964844,282.728515625,297.69842529296875,302.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,36136.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164606332778932,1.0,0.0,0.0,3.661327838897705,3.661351203918457,8.944797968979401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.7734375,0.0,1509.3046875,1895.4371337890625,0.0,3556.45947265625,0.9018030762672424,1.0,0.0,3.0,1.0,0.0
17943660,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.754051148891449,0.4594112336635589,0.4223408699035644,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8552940487861633,0.6816082000732422,0.6528982520103455,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8668879866600037,0.7115915417671204,0.5023044347763062,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7578325867652893,0.4669621586799621,0.4516321718692779,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6145749092102051,0.2416303306818008,1.1373714208602903,284.9471740722656,284.95001220703125,304.4749755859375,294.6961364746094,299.0881652832031,297.189208984375,284.9471740722656,1.0,0.7852250337600708,0.3468553721904754,0.3468553721904754,1.0,1.0,-3.803390264511109,0.9890485405921936,2.81434178352356,0.1289249211549759,0.976429045200348,0.976429045200348,0.0,382.4631042480469,388.0,70071.7890625,0.0,5625.818359375,1.0,278.1499938964844,282.7304077148437,297.6953430175781,302.21697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36137.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162906408309937,1.0,0.0,0.0,3.6562325954437256,3.6562559604644775,8.91991987828078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.26953125,0.0,1503.6669921875,1895.4371337890625,0.0,3554.8876953125,0.9006538391113281,1.0,0.0,3.0,1.0,0.0
17943720,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.754051148891449,0.4594112336635589,0.4223408699035644,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8552940487861633,0.6816082000732422,0.6528982520103455,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8668879866600037,0.7115915417671204,0.5023044347763062,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7578325867652893,0.4669621586799621,0.4516321718692779,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6145749092102051,0.2416303306818008,1.1373714208602903,284.9471740722656,284.95001220703125,304.4749755859375,294.6961364746094,299.0881652832031,297.189208984375,284.9471740722656,1.0,0.7852250337600708,0.3468553721904754,0.3468553721904754,1.0,1.0,-3.803390264511109,0.9890485405921936,2.81434178352356,0.1289249211549759,0.976429045200348,0.976429045200348,0.0,382.4631042480469,388.0,70071.7890625,0.0,5625.818359375,1.0,278.1499938964844,282.7304077148437,297.6953430175781,302.21697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36137.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162906408309937,1.0,0.0,0.0,3.6562325954437256,3.6562559604644775,8.91991987828078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.26953125,0.0,1503.6669921875,1895.4371337890625,0.0,3554.8876953125,0.9006538391113281,1.0,0.0,3.0,1.0,0.0
17943780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7523524761199951,0.4584725499153137,0.4216210842132568,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8532726168632507,0.6800789833068848,0.6515937447547913,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8661481142044067,0.713434100151062,0.5036699771881104,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7565270662307739,0.4668258130550384,0.4516296088695526,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6134503483772278,0.2414689660072326,1.1372238397598269,284.9472045898437,284.95001220703125,304.4385070800781,294.6932373046875,299.0738830566406,297.1879272460937,284.9472045898437,1.0,0.786442220211029,0.3462714850902557,0.3462714850902557,1.0,1.0,-3.802417755126953,0.9867924451828004,2.815625190734864,0.1271096616983413,0.9745633602142334,0.9745633602142334,0.0,385.4850769042969,391.0,70002.53125,0.0,5642.41455078125,1.0,278.1499938964844,282.7323303222656,297.6924133300781,302.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,36138.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161134362220764,1.0,0.0,0.0,3.6510939598083496,3.6511170864105225,8.894864436115313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7265625,0.0,1497.9974365234375,1895.4371337890625,0.0,3553.248291015625,0.8994951844215393,1.0,0.0,3.0,1.0,0.0
17943840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7523524761199951,0.4584725499153137,0.4216210842132568,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8532726168632507,0.6800789833068848,0.6515937447547913,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8661481142044067,0.713434100151062,0.5036699771881104,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7565270662307739,0.4668258130550384,0.4516296088695526,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6134503483772278,0.2414689660072326,1.1372238397598269,284.9472045898437,284.95001220703125,304.4385070800781,294.6932373046875,299.0738830566406,297.1879272460937,284.9472045898437,1.0,0.786442220211029,0.3462714850902557,0.3462714850902557,1.0,1.0,-3.802417755126953,0.9867924451828004,2.815625190734864,0.1271096616983413,0.9745633602142334,0.9745633602142334,0.0,385.4850769042969,391.0,70002.53125,0.0,5642.41455078125,1.0,278.1499938964844,282.7323303222656,297.6924133300781,302.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,36138.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161134362220764,1.0,0.0,0.0,3.6510939598083496,3.6511170864105225,8.894864436115313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7265625,0.0,1497.9974365234375,1895.4371337890625,0.0,3553.248291015625,0.8994951844215393,1.0,0.0,3.0,1.0,0.0
17943900,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7515109181404114,0.4580016136169433,0.4212599098682403,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8522710800170898,0.679312527179718,0.6509398221969604,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8657816648483276,0.7143514156341553,0.5043498873710632,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7558799386024475,0.4667549729347229,0.4516258835792541,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6128867268562317,0.241388127207756,1.137149691581726,284.9472045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0667419433594,297.18731689453125,284.9472045898437,1.0,0.7870490550994873,0.3459795415401459,0.3459795415401459,1.0,1.0,-3.8019204139709473,0.9856610894203186,2.816259384155273,0.1262023150920868,0.9736297130584716,0.9736297130584716,0.0,386.9970397949219,391.0,69967.7734375,0.0,5650.6826171875,1.0,278.1499938964844,282.7332763671875,297.6909484863281,302.2058410644531,293.1499938964844,293.1499938964844,278.1499938964844,36138.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160202741622924,1.0,0.0,0.0,3.648517847061157,3.64854097366333,8.882316819835978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.443359375,0.0,1495.16259765625,1895.4371337890625,0.0,3552.38671875,0.8989140391349792,1.0,0.0,3.0,1.0,0.0
17943960,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7506742477416992,0.4575287103652954,0.4208969175815582,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8512752652168274,0.6785431504249573,0.6502830982208252,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8654155135154724,0.7152600288391113,0.5050239562988281,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7552353739738464,0.4666795134544372,0.4516178071498871,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6123220324516296,0.2413070350885391,1.13707435131073,284.9472351074219,284.95001220703125,304.4017028808594,294.6904602050781,299.05975341796875,297.1866760253906,284.9472351074219,1.0,0.7876532077789307,0.3457157015800476,0.3457157015800476,1.0,1.0,-3.801404476165772,0.9846121072769164,2.816792249679565,0.125384584069252,0.9727352857589722,0.9727352857589722,0.0,388.508544921875,394.0,69933.9296875,0.0,5658.8837890625,1.0,278.1499938964844,282.7342529296875,297.6895446777344,302.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36138.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159271121025084,1.0,0.0,0.0,3.645960569381714,3.645983695983887,8.869869247973838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.298828125,0.0,1492.3453369140625,1895.4371337890625,0.0,3551.52490234375,0.8983372449874878,1.0,0.0,3.0,1.0,0.0
17944020,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7490136623382568,0.4565749168395996,0.4201638996601105,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8492988348007202,0.6769937872886658,0.6489596366882324,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.86468106508255,0.7170451879501343,0.5063502788543701,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7539517879486084,0.4665122330188751,0.4515862166881561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6111879348754883,0.2411437481641769,1.136919379234314,284.9472961425781,284.95001220703125,304.3646240234375,294.6878356933594,299.0457763671875,297.1854248046875,284.9472961425781,1.0,0.7888517379760742,0.3451880216598511,0.3451880216598511,1.0,1.0,-3.800302028656006,0.9825040698051452,2.817797899246216,0.1237583979964256,0.9709634780883788,0.9709634780883788,0.0,391.5306701660156,382.0,69866.421875,0.0,5675.05224609375,1.0,278.1499938964844,282.7362365722656,297.6869201660156,302.1951599121094,293.1499938964844,293.1499938964844,278.1499938964844,36137.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915739893913269,1.0,0.0,0.0,3.6408748626708975,3.6408979892730713,8.845141792335198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.10546875,0.0,1486.75146484375,1895.4371337890625,0.0,3549.792724609375,0.8971898555755615,1.0,0.0,3.0,1.0,0.0
17944080,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7490136623382568,0.4565749168395996,0.4201638996601105,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8492988348007202,0.6769937872886658,0.6489596366882324,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.86468106508255,0.7170451879501343,0.5063502788543701,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7539517879486084,0.4665122330188751,0.4515862166881561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6111879348754883,0.2411437481641769,1.136919379234314,284.9472961425781,284.95001220703125,304.3646240234375,294.6878356933594,299.0457763671875,297.1854248046875,284.9472961425781,1.0,0.7888517379760742,0.3451880216598511,0.3451880216598511,1.0,1.0,-3.800302028656006,0.9825040698051452,2.817797899246216,0.1237583979964256,0.9709634780883788,0.9709634780883788,0.0,391.5306701660156,382.0,69866.421875,0.0,5675.05224609375,1.0,278.1499938964844,282.7362365722656,297.6869201660156,302.1951599121094,293.1499938964844,293.1499938964844,278.1499938964844,36137.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915739893913269,1.0,0.0,0.0,3.6408748626708975,3.6408979892730713,8.845141792335198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.10546875,0.0,1486.75146484375,1895.4371337890625,0.0,3549.792724609375,0.8971898555755615,1.0,0.0,3.0,1.0,0.0
17944140,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7502717971801758,0.4556415677070617,0.4191569089889526,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8507072925567627,0.6754509806632996,0.6473390460014343,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8675154447555542,0.718828022480011,0.5074503421783447,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7556453347206116,0.4663514494895935,0.4512560069561004,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6125326156616211,0.2409996092319488,1.135396957397461,284.9457092285156,284.95001220703125,304.3272705078125,294.68536376953125,299.0316772460937,297.18438720703125,284.94561767578125,1.0,0.7860057950019836,0.3446603417396545,0.3446603417396545,1.0,1.0,-3.7962393760681152,0.9794993996620178,2.816740036010742,0.1219556257128715,0.967532217502594,0.967532217502594,0.0,386.8331298828125,370.0,69758.390625,0.0,5631.77978515625,1.0,278.1499938964844,282.7373962402344,297.6841735839844,302.18634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36181.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154977202415466,1.0,0.0,0.0,3.634369134902954,3.634392023086548,8.813560157250322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.2822265625,0.0,1479.9520263671875,1895.4371337890625,0.0,3547.552001953125,0.8957430124282837,1.0,0.0,3.0,1.0,0.0
