time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7502717971801758,0.4556415677070617,0.4191569089889526,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8507072925567627,0.6754509806632996,0.6473390460014343,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8675154447555542,0.718828022480011,0.5074503421783447,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7556453347206116,0.4663514494895935,0.4512560069561004,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6125326156616211,0.2409996092319488,1.135396957397461,284.9457092285156,284.95001220703125,304.3272705078125,294.68536376953125,299.0316772460937,297.18438720703125,284.94561767578125,1.0,0.7860057950019836,0.3446603417396545,0.3446603417396545,1.0,1.0,-3.7962393760681152,0.9794993996620178,2.816740036010742,0.1219556257128715,0.967532217502594,0.967532217502594,0.0,386.8331298828125,370.0,69758.390625,0.0,5631.77978515625,1.0,278.1499938964844,282.7373962402344,297.6841735839844,302.18634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36181.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154977202415466,1.0,0.0,0.0,3.634369134902954,3.634392023086548,8.813560157250322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.2822265625,0.0,1479.9520263671875,1895.4371337890625,0.0,3547.552001953125,0.8957430124282837,1.0,0.0,3.0,1.0,0.0
17944260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7530568838119507,0.454766035079956,0.4180586636066437,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8538680672645569,0.6739454865455627,0.6456024646759033,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8722174763679504,0.7206261157989502,0.5084499716758728,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7588977217674255,0.4662268161773681,0.4508088529109955,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6151196360588074,0.2409163564443588,1.1334285736083984,284.94464111328125,284.95001220703125,304.2897033691406,294.68310546875,299.0177001953125,297.18389892578125,284.944580078125,1.0,0.7816183567047119,0.3441033363342285,0.3441033363342285,1.0,1.0,-3.791125059127808,0.9760865569114684,2.8150384426116943,0.1199289560317993,0.963477611541748,0.963477611541748,0.0,378.4259643554688,358.0,69623.046875,0.0,5561.28076171875,1.0,278.1499938964844,282.7395324707031,297.6813049316406,302.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151247143745422,1.0,0.0,0.0,3.625564336776733,3.625587463378906,8.770907697908115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.3466796875,0.0,1470.7362060546875,1895.4371337890625,0.0,3544.100341796875,0.8937974572181702,1.0,0.0,3.0,1.0,0.0
17944320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7530568838119507,0.454766035079956,0.4180586636066437,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8538680672645569,0.6739454865455627,0.6456024646759033,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8722174763679504,0.7206261157989502,0.5084499716758728,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7588977217674255,0.4662268161773681,0.4508088529109955,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6151196360588074,0.2409163564443588,1.1334285736083984,284.94464111328125,284.95001220703125,304.2897033691406,294.68310546875,299.0177001953125,297.18389892578125,284.944580078125,1.0,0.7816183567047119,0.3441033363342285,0.3441033363342285,1.0,1.0,-3.791125059127808,0.9760865569114684,2.8150384426116943,0.1199289560317993,0.963477611541748,0.963477611541748,0.0,378.4259643554688,358.0,69623.046875,0.0,5561.28076171875,1.0,278.1499938964844,282.7395324707031,297.6813049316406,302.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151247143745422,1.0,0.0,0.0,3.625564336776733,3.625587463378906,8.770907697908115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.3466796875,0.0,1470.7362060546875,1895.4371337890625,0.0,3544.100341796875,0.8937974572181702,1.0,0.0,3.0,1.0,0.0
17944380,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7567858099937439,0.4539459645748138,0.4169432818889618,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8581012487411499,0.6724830865859985,0.643834114074707,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8780696988105774,0.7224417328834534,0.5094085931777954,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7631176710128784,0.4661415517330169,0.4503270089626312,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6183910369873047,0.2408987283706665,1.1314148902893066,284.9444885253906,284.95001220703125,304.2518920898437,294.6810302734375,299.0040283203125,297.1839294433594,284.9444580078125,1.0,0.7764010429382324,0.3435463309288025,0.3435463309288025,1.0,1.0,-3.785808086395264,0.9726125001907348,2.8131957054138184,0.1178768947720527,0.9597035050392152,0.9597035050392152,0.0,368.1689147949219,346.0,69479.6640625,0.0,5478.36669921875,1.0,278.1499938964844,282.7425842285156,297.6788024902344,302.1633605957031,293.1499938964844,293.1499938964844,278.1499938964844,36261.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146539568901062,1.0,0.0,0.0,3.615650177001953,3.615673065185547,8.723005180399923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.484375,0.0,1460.1658935546875,1895.4371337890625,0.0,3539.742431640625,0.8915858268737793,1.0,0.0,3.0,1.0,0.0
17944440,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7567858099937439,0.4539459645748138,0.4169432818889618,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8581012487411499,0.6724830865859985,0.643834114074707,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8780696988105774,0.7224417328834534,0.5094085931777954,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7631176710128784,0.4661415517330169,0.4503270089626312,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6183910369873047,0.2408987283706665,1.1314148902893066,284.9444885253906,284.95001220703125,304.2518920898437,294.6810302734375,299.0040283203125,297.1839294433594,284.9444580078125,1.0,0.7764010429382324,0.3435463309288025,0.3435463309288025,1.0,1.0,-3.785808086395264,0.9726125001907348,2.8131957054138184,0.1178768947720527,0.9597035050392152,0.9597035050392152,0.0,368.1689147949219,346.0,69479.6640625,0.0,5478.36669921875,1.0,278.1499938964844,282.7425842285156,297.6788024902344,302.1633605957031,293.1499938964844,293.1499938964844,278.1499938964844,36261.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146539568901062,1.0,0.0,0.0,3.615650177001953,3.615673065185547,8.723005180399923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.484375,0.0,1460.1658935546875,1895.4371337890625,0.0,3539.742431640625,0.8915858268737793,1.0,0.0,3.0,1.0,0.0
17944500,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7588820457458496,0.453549712896347,0.4163868725299835,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8604795336723328,0.6717633605003357,0.6429486274719238,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8812764883041382,0.7233529090881348,0.5098811388015747,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7654663920402527,0.4661088287830353,0.4500834345817566,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6201728582382202,0.2409084886312484,1.1304346323013306,284.944580078125,284.95001220703125,304.23291015625,294.6800537109375,298.9972839355469,297.18408203125,284.9445495605469,1.0,0.7736443877220154,0.3432678282260895,0.3432678282260895,1.0,1.0,-3.783169507980346,0.9708825945854188,2.812286853790283,0.1168513745069503,0.9579583406448364,0.9579583406448364,0.0,362.7171630859375,346.0,69408.1328125,0.0,5434.966796875,1.0,278.1499938964844,282.7442626953125,297.6777038574219,302.1575927734375,293.1499938964844,293.1499938964844,278.1499938964844,36267.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144017696380616,1.0,0.0,0.0,3.6106033325195312,3.610626220703125,8.698670512785611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.15234375,0.0,1454.7496337890625,1895.4371337890625,0.0,3537.40771484375,0.8904542922973633,1.0,0.0,3.0,1.0,0.0
17944560,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7611135244369507,0.4531615376472473,0.4158326685428619,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.863010048866272,0.6710504293441772,0.6420641541481018,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8846445679664612,0.7242653369903564,0.5103507041931152,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7679542303085327,0.4660816788673401,0.4498398303985595,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6220365166664124,0.2409291863441467,1.1294788122177124,284.9448547363281,284.95001220703125,304.2138977050781,294.6791381835937,298.9912109375,297.18426513671875,284.9448547363281,1.0,0.7708214521408081,0.34309983253479,0.34309983253479,1.0,1.0,-3.7805607318878174,0.969508707523346,2.811052083969116,0.1161732897162437,0.9564380049705504,0.9564380049705504,0.0,357.1232604980469,334.0,69341.2265625,0.0,5390.7958984375,1.0,278.1499938964844,282.7460632324219,297.6766967773437,302.15216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36266.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141485691070556,1.0,0.0,0.0,3.605698585510254,3.605721235275269,8.675053209117323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.4970703125,0.0,1449.44677734375,1895.4371337890625,0.0,3535.063232421875,0.8893507122993469,1.0,0.0,3.0,1.0,0.0
17944620,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7659531831741333,0.4524033665657043,0.4147312343120575,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8684940934181213,0.6696401834487915,0.6402994990348816,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8918208479881287,0.7260898947715759,0.5112817287445068,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7733156681060791,0.4660393297672272,0.4493536651134491,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6259963512420654,0.2410002052783966,1.1276520490646362,284.94537353515625,284.95001220703125,304.1756896972656,294.677490234375,298.9792785644531,297.1847839355469,284.94537353515625,1.0,0.7650327682495117,0.3427638113498688,0.3427638113498688,1.0,1.0,-3.7754509449005127,0.9668383598327636,2.808612585067749,0.1148651689291,0.9536787867546082,0.9536787867546082,0.0,345.6407775878906,322.0,69213.7578125,0.0,5301.05712890625,1.0,278.1499938964844,282.7495422363281,297.675048828125,302.14208984375,293.1499938964844,293.1499938964844,278.1499938964844,36255.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136526584625244,1.0,0.0,0.0,3.59635591506958,3.5963785648345947,8.630156003164302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.2666015625,0.0,1439.324462890625,1895.4371337890625,0.0,3530.470458984375,0.8872408270835876,1.0,0.0,3.0,1.0,0.0
17944680,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7659531831741333,0.4524033665657043,0.4147312343120575,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8684940934181213,0.6696401834487915,0.6402994990348816,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8918208479881287,0.7260898947715759,0.5112817287445068,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7733156681060791,0.4660393297672272,0.4493536651134491,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6259963512420654,0.2410002052783966,1.1276520490646362,284.94537353515625,284.95001220703125,304.1756896972656,294.677490234375,298.9792785644531,297.1847839355469,284.94537353515625,1.0,0.7650327682495117,0.3427638113498688,0.3427638113498688,1.0,1.0,-3.7754509449005127,0.9668383598327636,2.808612585067749,0.1148651689291,0.9536787867546082,0.9536787867546082,0.0,345.6407775878906,322.0,69213.7578125,0.0,5301.05712890625,1.0,278.1499938964844,282.7495422363281,297.675048828125,302.14208984375,293.1499938964844,293.1499938964844,278.1499938964844,36255.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136526584625244,1.0,0.0,0.0,3.59635591506958,3.5963785648345947,8.630156003164302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.2666015625,0.0,1439.324462890625,1895.4371337890625,0.0,3530.470458984375,0.8872408270835876,1.0,0.0,3.0,1.0,0.0
17944740,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7712548971176147,0.4516613185405731,0.413637638092041,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8744964003562927,0.6682430505752563,0.6385400295257568,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8995193243026733,0.7279077172279358,0.5122025012969971,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7791467308998108,0.4660056233406067,0.4488683938980102,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6302593350410461,0.2411024719476699,1.1259320974349976,284.9457397460937,284.95001220703125,304.1373596191406,294.67608642578125,298.9674072265625,297.1853942871094,284.9457397460937,1.0,0.7591251134872437,0.3424278199672699,0.3424278199672699,1.0,1.0,-3.770474672317505,0.964211642742157,2.8062632083892822,0.1135618239641189,0.9510971903800964,0.9510971903800964,0.0,333.9389038085937,310.0,69092.2265625,0.0,5210.5439453125,1.0,278.1499938964844,282.7528076171875,297.6736755371094,302.1327819824219,293.1499938964844,293.1499938964844,278.1499938964844,36244.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913172721862793,1.0,0.0,0.0,3.58749794960022,3.5875205993652344,8.587695674577844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.9736328125,0.0,1429.7635498046875,1895.4371337890625,0.0,3526.02392578125,0.885238766670227,1.0,0.0,3.0,1.0,0.0
17944800,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7712548971176147,0.4516613185405731,0.413637638092041,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8744964003562927,0.6682430505752563,0.6385400295257568,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8995193243026733,0.7279077172279358,0.5122025012969971,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7791467308998108,0.4660056233406067,0.4488683938980102,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6302593350410461,0.2411024719476699,1.1259320974349976,284.9457397460937,284.95001220703125,304.1373596191406,294.67608642578125,298.9674072265625,297.1853942871094,284.9457397460937,1.0,0.7591251134872437,0.3424278199672699,0.3424278199672699,1.0,1.0,-3.770474672317505,0.964211642742157,2.8062632083892822,0.1135618239641189,0.9510971903800964,0.9510971903800964,0.0,333.9389038085937,310.0,69092.2265625,0.0,5210.5439453125,1.0,278.1499938964844,282.7528076171875,297.6736755371094,302.1327819824219,293.1499938964844,293.1499938964844,278.1499938964844,36244.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913172721862793,1.0,0.0,0.0,3.58749794960022,3.5875205993652344,8.587695674577844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.9736328125,0.0,1429.7635498046875,1895.4371337890625,0.0,3526.02392578125,0.885238766670227,1.0,0.0,3.0,1.0,0.0
17944860,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7769879698753357,0.4509266912937164,0.4125487208366394,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8809822201728821,0.6668516397476196,0.6367837190628052,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9078375697135924,0.7297186851501465,0.5131165385246277,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.78541100025177,0.4659746289253235,0.44838348031044,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6348374485969543,0.2412238121032714,1.124287724494934,284.9458923339844,284.95001220703125,304.098876953125,294.6749267578125,298.954833984375,297.1860046386719,284.9458923339844,1.0,0.7531494498252869,0.341972142457962,0.341972142457962,1.0,1.0,-3.765584707260132,0.9612274169921876,2.8043572902679443,0.1118731647729873,0.9484503865242004,0.9484503865242004,0.0,322.1602478027344,298.0,68969.53125,0.0,5120.04052734375,1.0,278.1499938964844,282.75592041015625,297.6725158691406,302.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,36238.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126881957054138,1.0,0.0,0.0,3.578731298446656,3.578753709793091,8.545775358470564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.5849609375,0.0,1420.38525390625,1895.4371337890625,0.0,3521.534423828125,0.883260190486908,1.0,0.0,3.0,1.0,0.0
17944920,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7769879698753357,0.4509266912937164,0.4125487208366394,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8809822201728821,0.6668516397476196,0.6367837190628052,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9078375697135924,0.7297186851501465,0.5131165385246277,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.78541100025177,0.4659746289253235,0.44838348031044,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6348374485969543,0.2412238121032714,1.124287724494934,284.9458923339844,284.95001220703125,304.098876953125,294.6749267578125,298.954833984375,297.1860046386719,284.9458923339844,1.0,0.7531494498252869,0.341972142457962,0.341972142457962,1.0,1.0,-3.765584707260132,0.9612274169921876,2.8043572902679443,0.1118731647729873,0.9484503865242004,0.9484503865242004,0.0,322.1602478027344,298.0,68969.53125,0.0,5120.04052734375,1.0,278.1499938964844,282.75592041015625,297.6725158691406,302.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,36238.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126881957054138,1.0,0.0,0.0,3.578731298446656,3.578753709793091,8.545775358470564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.5849609375,0.0,1420.38525390625,1895.4371337890625,0.0,3521.534423828125,0.883260190486908,1.0,0.0,3.0,1.0,0.0
17944980,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7832099795341492,0.4502015709877014,0.4114649593830108,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8880159258842468,0.6654672026634216,0.6350302696228027,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9173471331596376,0.731518566608429,0.5140200257301331,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7921582460403442,0.4659454524517059,0.447896808385849,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6398230195045471,0.2413699775934219,1.1227394342422483,284.946044921875,284.95001220703125,304.060302734375,294.67401123046875,298.9422607421875,297.1866455078125,284.9460144042969,1.0,0.7471086978912354,0.3415164649486542,0.3415164649486542,1.0,1.0,-3.760817766189575,0.9582704901695251,2.8025472164154053,0.1101674735546112,0.945910632610321,0.945910632610321,0.0,310.2828369140625,286.0,68850.375,0.0,5029.4794921875,1.0,278.1499938964844,282.75897216796875,297.6716613769531,302.1151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36233.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912209153175354,1.0,0.0,0.0,3.5701773166656494,3.570199728012085,8.50497144710971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.7744140625,0.0,1411.2786865234375,1895.4371337890625,0.0,3517.093994140625,0.8813321590423584,1.0,0.0,3.0,1.0,0.0
17945040,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7832099795341492,0.4502015709877014,0.4114649593830108,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8880159258842468,0.6654672026634216,0.6350302696228027,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9173471331596376,0.731518566608429,0.5140200257301331,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7921582460403442,0.4659454524517059,0.447896808385849,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6398230195045471,0.2413699775934219,1.1227394342422483,284.946044921875,284.95001220703125,304.060302734375,294.67401123046875,298.9422607421875,297.1866455078125,284.9460144042969,1.0,0.7471086978912354,0.3415164649486542,0.3415164649486542,1.0,1.0,-3.760817766189575,0.9582704901695251,2.8025472164154053,0.1101674735546112,0.945910632610321,0.945910632610321,0.0,310.2828369140625,286.0,68850.375,0.0,5029.4794921875,1.0,278.1499938964844,282.75897216796875,297.6716613769531,302.1151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36233.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912209153175354,1.0,0.0,0.0,3.5701773166656494,3.570199728012085,8.50497144710971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.7744140625,0.0,1411.2786865234375,1895.4371337890625,0.0,3517.093994140625,0.8813321590423584,1.0,0.0,3.0,1.0,0.0
17945100,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7864946126937866,0.4498406648635864,0.4109247028827667,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8917273283004761,0.6647762656211853,0.6341548562049866,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9224721789360046,0.7324164509773254,0.5144702196121216,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7957011461257935,0.4659310281276703,0.4476537108421325,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6424745321273804,0.2414485365152359,1.1219905614852903,284.94610595703125,284.95001220703125,304.0409545898437,294.6736755371094,298.9359741210937,297.1869506835937,284.9460754394531,1.0,0.7440717816352844,0.3412886261940002,0.3412886261940002,1.0,1.0,-3.758457899093628,0.9568000435829164,2.8016576766967773,0.1093149632215499,0.9446646571159364,0.9446646571159364,0.0,304.34527587890625,286.0,68791.5703125,0.0,4984.37255859375,1.0,278.1499938964844,282.760498046875,297.6712951660156,302.1109619140625,293.1499938964844,293.1499938964844,278.1499938964844,36231.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119666814804076,1.0,0.0,0.0,3.565955400466919,3.5659778118133545,8.484868772029586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.50390625,0.0,1406.8006591796875,1895.4371337890625,0.0,3514.84619140625,0.8803802728652954,1.0,0.0,3.0,1.0,0.0
17945160,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7899061441421509,0.4494813680648803,0.4103855192661285,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8955808281898499,0.6640864610671997,0.6332801580429077,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.927806556224823,0.733312726020813,0.514919102191925,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7993664741516113,0.4659169018268585,0.4474105536937713,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6452482342720032,0.2415308654308319,1.1212575435638428,284.9461975097656,284.95001220703125,304.0216064453125,294.6733703613281,298.92999267578125,297.187255859375,284.9461975097656,1.0,0.7410253882408142,0.3411110043525696,0.3411110043525696,1.0,1.0,-3.756121635437012,0.9554942846298218,2.8006272315979004,0.1086163222789764,0.9434987902641296,0.9434987902641296,0.0,298.40155029296875,274.0,68735.3125,0.0,4939.34375,1.0,278.1499938964844,282.76202392578125,297.6709899902344,302.10699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36227.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117262363433838,1.0,0.0,0.0,3.561841011047364,3.561863422393799,8.465300425086753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.599609375,0.0,1402.43408203125,1895.4371337890625,0.0,3512.61669921875,0.879452109336853,1.0,0.0,3.0,1.0,0.0
17945220,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7971382737159729,0.4487669765949249,0.4093100726604461,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9037532210350036,0.6627100706100464,0.6315327286720276,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9389880299568176,0.7350987792015076,0.5158113241195679,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.807077944278717,0.4658884406089782,0.4469230771064758,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6512126922607422,0.2417100667953491,1.1198523044586182,284.9464111328125,284.95001220703125,303.9828491210937,294.67303466796875,298.9180603027344,297.1878967285156,284.9464111328125,1.0,0.734899640083313,0.3407557308673858,0.3407557308673858,1.0,1.0,-3.7515249252319336,0.9529265761375428,2.798598289489746,0.1072316616773605,0.9412626028060912,0.9412626028060912,0.0,286.485595703125,262.0,68626.65625,0.0,4849.48291015625,1.0,278.1499938964844,282.7650451660156,297.67071533203125,302.099609375,293.1499938964844,293.1499938964844,278.1499938964844,36219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112558364868164,1.0,0.0,0.0,3.553889036178589,3.5539114475250244,8.427543889411027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.443359375,0.0,1394.0164794921875,1895.4371337890625,0.0,3508.254638671875,0.877657949924469,1.0,0.0,3.0,1.0,0.0
17945280,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7971382737159729,0.4487669765949249,0.4093100726604461,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9037532210350036,0.6627100706100464,0.6315327286720276,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9389880299568176,0.7350987792015076,0.5158113241195679,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.807077944278717,0.4658884406089782,0.4469230771064758,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6512126922607422,0.2417100667953491,1.1198523044586182,284.9464111328125,284.95001220703125,303.9828491210937,294.67303466796875,298.9180603027344,297.1878967285156,284.9464111328125,1.0,0.734899640083313,0.3407557308673858,0.3407557308673858,1.0,1.0,-3.7515249252319336,0.9529265761375428,2.798598289489746,0.1072316616773605,0.9412626028060912,0.9412626028060912,0.0,286.485595703125,262.0,68626.65625,0.0,4849.48291015625,1.0,278.1499938964844,282.7650451660156,297.67071533203125,302.099609375,293.1499938964844,293.1499938964844,278.1499938964844,36219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112558364868164,1.0,0.0,0.0,3.553889036178589,3.5539114475250244,8.427543889411027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.443359375,0.0,1394.0164794921875,1895.4371337890625,0.0,3508.254638671875,0.877657949924469,1.0,0.0,3.0,1.0,0.0
17945340,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8049219250679016,0.4480555355548858,0.4082376360893249,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9130833745002748,0.6613357067108154,0.6297875046730042,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9506121873855592,0.7368786334991455,0.5166993141174316,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8150090575218201,0.4658593833446502,0.4464352428913116,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6577767133712769,0.2419022917747497,1.1185070276260376,284.9465637207031,284.95001220703125,303.94403076171875,294.67303466796875,298.9061279296875,297.1885070800781,284.9465637207031,1.0,0.728737473487854,0.3404004871845245,0.3404004871845245,1.0,1.0,-3.7469942569732666,0.9503817558288574,2.796612501144409,0.1058400347828865,0.9390819668769836,0.9390819668769836,0.0,274.5741577148437,250.0,68520.78125,0.0,4760.06689453125,1.0,278.1499938964844,282.7680053710937,297.6706848144531,302.0926818847656,293.1499938964844,293.1499938964844,278.1499938964844,36212.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107849597930908,1.0,0.0,0.0,3.54614520072937,3.5461673736572266,8.390857146878261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.755859375,0.0,1385.8612060546875,1895.4371337890625,0.0,3503.88720703125,0.8759112358093262,1.0,0.0,3.0,1.0,0.0
17945400,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8049219250679016,0.4480555355548858,0.4082376360893249,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9130833745002748,0.6613357067108154,0.6297875046730042,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9506121873855592,0.7368786334991455,0.5166993141174316,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8150090575218201,0.4658593833446502,0.4464352428913116,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6577767133712769,0.2419022917747497,1.1185070276260376,284.9465637207031,284.95001220703125,303.94403076171875,294.67303466796875,298.9061279296875,297.1885070800781,284.9465637207031,1.0,0.728737473487854,0.3404004871845245,0.3404004871845245,1.0,1.0,-3.7469942569732666,0.9503817558288574,2.796612501144409,0.1058400347828865,0.9390819668769836,0.9390819668769836,0.0,274.5741577148437,250.0,68520.78125,0.0,4760.06689453125,1.0,278.1499938964844,282.7680053710937,297.6706848144531,302.0926818847656,293.1499938964844,293.1499938964844,278.1499938964844,36212.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107849597930908,1.0,0.0,0.0,3.54614520072937,3.5461673736572266,8.390857146878261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.755859375,0.0,1385.8612060546875,1895.4371337890625,0.0,3503.88720703125,0.8759112358093262,1.0,0.0,3.0,1.0,0.0
17945460,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8131065368652344,0.4473471343517303,0.4071672558784485,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.923786997795105,0.6599631309509277,0.6280431747436523,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9624637961387634,0.7386493682861328,0.5175803899765015,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8232570886611938,0.4658290445804596,0.4459453821182251,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6650435924530029,0.2421102374792099,1.1172292232513428,284.9466552734375,284.95001220703125,303.9052124023437,294.6733093261719,298.8940124511719,297.1891174316406,284.9466552734375,1.0,0.7225363254547119,0.3400104641914367,0.3400104641914367,1.0,1.0,-3.742545127868652,0.9477521777153016,2.794792890548706,0.1043228283524513,0.9369271397590636,0.9369271397590636,0.0,262.6419372558594,238.0,68416.734375,0.0,4670.95458984375,1.0,278.1499938964844,282.7708740234375,297.6710205078125,302.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36207.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910317063331604,1.0,0.0,0.0,3.5385565757751465,3.538578748703003,8.354983265235205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.42578125,0.0,1377.9168701171875,1895.4371337890625,0.0,3499.5458984375,0.8742016553878784,1.0,0.0,3.0,1.0,0.0
17945520,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8131065368652344,0.4473471343517303,0.4071672558784485,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.923786997795105,0.6599631309509277,0.6280431747436523,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9624637961387634,0.7386493682861328,0.5175803899765015,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8232570886611938,0.4658290445804596,0.4459453821182251,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6650435924530029,0.2421102374792099,1.1172292232513428,284.9466552734375,284.95001220703125,303.9052124023437,294.6733093261719,298.8940124511719,297.1891174316406,284.9466552734375,1.0,0.7225363254547119,0.3400104641914367,0.3400104641914367,1.0,1.0,-3.742545127868652,0.9477521777153016,2.794792890548706,0.1043228283524513,0.9369271397590636,0.9369271397590636,0.0,262.6419372558594,238.0,68416.734375,0.0,4670.95458984375,1.0,278.1499938964844,282.7708740234375,297.6710205078125,302.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36207.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910317063331604,1.0,0.0,0.0,3.5385565757751465,3.538578748703003,8.354983265235205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.42578125,0.0,1377.9168701171875,1895.4371337890625,0.0,3499.5458984375,0.8742016553878784,1.0,0.0,3.0,1.0,0.0
17945580,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8215824961662292,0.4466398954391479,0.4060987830162048,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9355763792991638,0.6585912704467773,0.6263003945350647,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9742751717567444,0.740415632724762,0.5184587240219116,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8320770859718323,0.465798020362854,0.4454556405544281,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6730689406394958,0.2423276901245117,1.115998387336731,284.9467468261719,284.95001220703125,303.8663635253906,294.6739501953125,298.8819274902344,297.189697265625,284.9467468261719,1.0,0.7163024544715881,0.3396204710006714,0.3396204710006714,1.0,1.0,-3.738142967224121,0.9451356530189514,2.7930073738098145,0.1027930974960327,0.9348143339157104,0.9348143339157104,0.0,250.73130798339844,226.0,68314.34375,0.0,4582.3349609375,1.0,278.1499938964844,282.77374267578125,297.6716003417969,302.0802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36203.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098379015922546,1.0,0.0,0.0,3.531069040298462,3.53109097480774,8.319662470057665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3896484375,0.0,1370.1148681640625,1895.4371337890625,0.0,3495.099365234375,0.8725153207778931,1.0,0.0,3.0,1.0,0.0
17945640,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8215824961662292,0.4466398954391479,0.4060987830162048,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9355763792991638,0.6585912704467773,0.6263003945350647,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9742751717567444,0.740415632724762,0.5184587240219116,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8320770859718323,0.465798020362854,0.4454556405544281,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6730689406394958,0.2423276901245117,1.115998387336731,284.9467468261719,284.95001220703125,303.8663635253906,294.6739501953125,298.8819274902344,297.189697265625,284.9467468261719,1.0,0.7163024544715881,0.3396204710006714,0.3396204710006714,1.0,1.0,-3.738142967224121,0.9451356530189514,2.7930073738098145,0.1027930974960327,0.9348143339157104,0.9348143339157104,0.0,250.73130798339844,226.0,68314.34375,0.0,4582.3349609375,1.0,278.1499938964844,282.77374267578125,297.6716003417969,302.0802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36203.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098379015922546,1.0,0.0,0.0,3.531069040298462,3.53109097480774,8.319662470057665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3896484375,0.0,1370.1148681640625,1895.4371337890625,0.0,3495.099365234375,0.8725153207778931,1.0,0.0,3.0,1.0,0.0
17945700,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8260458111763,0.4462870657444,0.4055648446083069,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9418169260025024,0.6579058170318604,0.6254289746284485,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9801143407821656,0.7412953972816467,0.5188952088356018,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8368076086044312,0.4657822251319885,0.4452100098133087,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6774088740348816,0.2424420267343521,1.115406155586243,284.9468078613281,284.95001220703125,303.8469543457031,294.67437744140625,298.8758850097656,297.1899719238281,284.94677734375,1.0,0.7131710052490234,0.3394254446029663,0.3394254446029663,1.0,1.0,-3.735972166061402,0.9438375234603882,2.792134523391724,0.1020202115178108,0.9337892532348632,0.9337892532348632,0.0,244.7650604248047,226.0,68264.3359375,0.0,4538.1103515625,1.0,278.1499938964844,282.7751770019531,297.67205810546875,302.077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36201.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909600019454956,1.0,0.0,0.0,3.527393341064453,3.5274155139923096,8.302351375277794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.5849609375,0.0,1366.2950439453125,1895.4371337890625,0.0,3492.891357421875,0.8716879487037659,1.0,0.0,3.0,1.0,0.0
17945760,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8307031393051147,0.4459348320960998,0.405031681060791,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9482237100601196,0.6572208404541016,0.6245582699775696,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9858587980270386,0.7421747446060181,0.5193315744400024,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8417887091636658,0.4657666385173797,0.4449648261070251,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6819685101509094,0.2425582408905029,1.114823818206787,284.9468994140625,284.95001220703125,303.8275451660156,294.6749267578125,298.8702087402344,297.19024658203125,284.9468994140625,1.0,0.7100315093994141,0.3392952680587768,0.3392952680587768,1.0,1.0,-3.733809947967529,0.942744255065918,2.791065692901612,0.1014477163553237,0.9328467845916748,0.9328467845916748,0.0,238.8077392578125,214.0,68217.0078125,0.0,4494.0224609375,1.0,278.1499938964844,282.7766418457031,297.6725769042969,302.0747985839844,293.1499938964844,293.1499938964844,278.1499938964844,36197.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093616008758544,1.0,0.0,0.0,3.5238289833068848,3.523850917816162,8.285580292977102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.1630859375,0.0,1362.58251953125,1895.4371337890625,0.0,3490.67822265625,0.870884358882904,1.0,0.0,3.0,1.0,0.0
17945820,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8404372930526733,0.4452194273471832,0.4039722979068756,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9609607458114624,0.6558341979980469,0.6228199601173401,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9968206882476808,0.7445584535598755,0.5205703973770142,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8522958159446716,0.4657192826271057,0.444477379322052,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.691486120223999,0.2427929192781448,1.1137492656707764,284.9460754394531,284.95001220703125,303.7887268066406,294.6762390136719,298.86016845703125,297.1928405761719,284.946044921875,1.0,0.7034642100334167,0.3390348851680755,0.3390348851680755,1.0,1.0,-3.726342439651489,0.9396413564682008,2.786701202392578,0.1001041680574417,0.9295335412025452,0.9295335412025452,0.0,227.11627197265625,217.0,68073.921875,0.0,4403.05859375,1.0,278.1499938964844,282.7792663574219,297.67364501953125,302.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36229.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087803363800048,1.0,0.0,0.0,3.5144565105438232,3.5144784450531006,8.241564160016424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.7109375,0.0,1353.16357421875,1895.4371337890625,0.0,3485.28125,0.8687993288040161,1.0,0.0,3.0,1.0,0.0
17945880,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8404372930526733,0.4452194273471832,0.4039722979068756,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9609607458114624,0.6558341979980469,0.6228199601173401,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9968206882476808,0.7445584535598755,0.5205703973770142,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8522958159446716,0.4657192826271057,0.444477379322052,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.691486120223999,0.2427929192781448,1.1137492656707764,284.9460754394531,284.95001220703125,303.7887268066406,294.6762390136719,298.86016845703125,297.1928405761719,284.946044921875,1.0,0.7034642100334167,0.3390348851680755,0.3390348851680755,1.0,1.0,-3.726342439651489,0.9396413564682008,2.786701202392578,0.1001041680574417,0.9295335412025452,0.9295335412025452,0.0,227.11627197265625,217.0,68073.921875,0.0,4403.05859375,1.0,278.1499938964844,282.7792663574219,297.67364501953125,302.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36229.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087803363800048,1.0,0.0,0.0,3.5144565105438232,3.5144784450531006,8.241564160016424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.7109375,0.0,1353.16357421875,1895.4371337890625,0.0,3485.28125,0.8687993288040161,1.0,0.0,3.0,1.0,0.0
17945940,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8444048762321472,0.4445012807846069,0.4031742513179779,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9657358527183532,0.6544612646102905,0.6213653087615967,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.7462679147720337,0.5186624526977539,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8568543791770935,0.4656802415847778,0.4442702233791351,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6957016587257385,0.2430301457643509,1.1139956712722778,284.9477233886719,284.95001220703125,303.75,294.677978515625,298.8488464355469,297.19293212890625,284.9476318359375,1.0,0.7013407945632935,0.3387745320796966,0.3387745320796966,1.0,1.0,-3.725109100341797,0.9384106397628784,2.786698341369629,0.0991658866405487,0.9295095205307008,0.9295095205307008,0.0,222.5323181152344,220.0,68033.4921875,0.0,4366.080078125,1.0,278.1499938964844,282.7825927734375,297.6758117675781,302.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36149.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083473682403564,1.0,0.0,0.0,3.5099477767944336,3.509969711303711,8.220431482186541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9169921875,0.0,1347.966064453125,1895.4371337890625,0.0,3481.26025390625,0.8677201271057129,1.0,0.0,3.0,1.0,0.0
17946000,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8444048762321472,0.4445012807846069,0.4031742513179779,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9657358527183532,0.6544612646102905,0.6213653087615967,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.7462679147720337,0.5186624526977539,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8568543791770935,0.4656802415847778,0.4442702233791351,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6957016587257385,0.2430301457643509,1.1139956712722778,284.9477233886719,284.95001220703125,303.75,294.677978515625,298.8488464355469,297.19293212890625,284.9476318359375,1.0,0.7013407945632935,0.3387745320796966,0.3387745320796966,1.0,1.0,-3.725109100341797,0.9384106397628784,2.786698341369629,0.0991658866405487,0.9295095205307008,0.9295095205307008,0.0,222.5323181152344,220.0,68033.4921875,0.0,4366.080078125,1.0,278.1499938964844,282.7825927734375,297.6758117675781,302.06597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36149.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083473682403564,1.0,0.0,0.0,3.5099477767944336,3.509969711303711,8.220431482186541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9169921875,0.0,1347.966064453125,1895.4371337890625,0.0,3481.26025390625,0.8677201271057129,1.0,0.0,3.0,1.0,0.0
