time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8441562652587891,0.4434907138347626,0.4023287296295166,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9653377532958984,0.6528066396713257,0.619876503944397,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.7483955025672913,0.518151581287384,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.857027530670166,0.4653531610965729,0.4440233409404754,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6960020065307617,0.2429730892181396,1.114041090011597,284.947265625,284.95001220703125,303.7111511230469,294.6802673339844,298.83648681640625,297.1927490234375,284.9472351074219,1.0,0.7006918787956238,0.3384052813053131,0.3384052813053131,1.0,1.0,-3.7213447093963614,0.9360768795013428,2.7852678298950195,0.0976394340395927,0.927418053150177,0.927418053150177,0.0,222.03680419921875,223.0,67939.296875,0.0,4352.65234375,1.0,278.1499938964844,282.78485107421875,297.677978515625,302.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078835844993592,1.0,0.0,0.0,3.503300905227661,3.50332260131836,8.189326194951718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.2236328125,0.0,1341.3333740234375,1895.4371337890625,0.0,3476.9521484375,0.8662527203559875,1.0,0.0,3.0,1.0,0.0
17946120,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8441562652587891,0.4434907138347626,0.4023287296295166,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9653377532958984,0.6528066396713257,0.619876503944397,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.7483955025672913,0.518151581287384,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.857027530670166,0.4653531610965729,0.4440233409404754,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6960020065307617,0.2429730892181396,1.114041090011597,284.947265625,284.95001220703125,303.7111511230469,294.6802673339844,298.83648681640625,297.1927490234375,284.9472351074219,1.0,0.7006918787956238,0.3384052813053131,0.3384052813053131,1.0,1.0,-3.7213447093963614,0.9360768795013428,2.7852678298950195,0.0976394340395927,0.927418053150177,0.927418053150177,0.0,222.03680419921875,223.0,67939.296875,0.0,4352.65234375,1.0,278.1499938964844,282.78485107421875,297.677978515625,302.0621643066406,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078835844993592,1.0,0.0,0.0,3.503300905227661,3.50332260131836,8.189326194951718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.2236328125,0.0,1341.3333740234375,1895.4371337890625,0.0,3476.9521484375,0.8662527203559875,1.0,0.0,3.0,1.0,0.0
17946180,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8423576354980469,0.4422549307346344,0.4013149440288543,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.963079571723938,0.650921106338501,0.6182077527046204,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.7498396635055542,0.5203155875205994,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8555728197097778,0.4647781252861023,0.4435811936855316,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6947339177131653,0.2426296025514602,1.1130104064941406,284.94744873046875,284.95001220703125,303.6720275878906,294.683349609375,298.8211975097656,297.1885986328125,284.94744873046875,1.0,0.7009187936782837,0.3380360603332519,0.3380360603332519,1.0,1.0,-3.7190287113189697,0.9341667890548706,2.7848620414733887,0.0961929708719253,0.9258139133453368,0.9258139133453368,0.0,223.03146362304688,226.0,67858.3125,0.0,4352.5,1.0,278.1499938964844,282.7875061035156,297.6808776855469,302.0595397949219,293.1499938964844,293.1499938964844,278.1499938964844,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073798060417176,1.0,0.0,0.0,3.497096300125122,3.4971179962158203,8.160344009411347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.751953125,0.0,1334.971923828125,1895.4371337890625,0.0,3472.271240234375,0.8648579120635986,1.0,0.0,3.0,1.0,0.0
17946240,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8423576354980469,0.4422549307346344,0.4013149440288543,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.963079571723938,0.650921106338501,0.6182077527046204,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.7498396635055542,0.5203155875205994,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8555728197097778,0.4647781252861023,0.4435811936855316,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6947339177131653,0.2426296025514602,1.1130104064941406,284.94744873046875,284.95001220703125,303.6720275878906,294.683349609375,298.8211975097656,297.1885986328125,284.94744873046875,1.0,0.7009187936782837,0.3380360603332519,0.3380360603332519,1.0,1.0,-3.7190287113189697,0.9341667890548706,2.7848620414733887,0.0961929708719253,0.9258139133453368,0.9258139133453368,0.0,223.03146362304688,226.0,67858.3125,0.0,4352.5,1.0,278.1499938964844,282.7875061035156,297.6808776855469,302.0595397949219,293.1499938964844,293.1499938964844,278.1499938964844,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073798060417176,1.0,0.0,0.0,3.497096300125122,3.4971179962158203,8.160344009411347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.751953125,0.0,1334.971923828125,1895.4371337890625,0.0,3472.271240234375,0.8648579120635986,1.0,0.0,3.0,1.0,0.0
17946300,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8410757184028625,0.4415793120861053,0.4007642567157745,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.961466908454895,0.6499196290969849,0.6173262000083923,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.7502678036689758,0.5219735503196716,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8544415235519409,0.4644272029399872,0.4433079063892364,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6936984062194824,0.2423795461654663,1.112179398536682,284.9474792480469,284.95001220703125,303.6523742675781,294.6851501464844,298.81256103515625,297.1851806640625,284.9474792480469,1.0,0.7012201547622681,0.3378514349460602,0.3378514349460602,1.0,1.0,-3.718005895614624,0.9332526922225952,2.78475308418274,0.0954744964838028,0.9249846339225768,0.9249846339225768,0.0,223.8972930908203,226.0,67818.3203125,0.0,4355.1435546875,1.0,278.1499938964844,282.788818359375,297.6826477050781,302.05865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36165.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071235060691832,1.0,0.0,0.0,3.494046449661255,3.494068145751953,8.146117238538864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.68359375,0.0,1331.8604736328125,1895.4371337890625,0.0,3469.889404296875,0.8641716241836548,1.0,0.0,3.0,1.0,0.0
17946360,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8395763635635376,0.4408724904060364,0.4001920819282532,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.959562599658966,0.6488865613937378,0.6164218187332153,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.7505571842193604,0.5236380100250244,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8530808091163635,0.4640426933765411,0.4430094063282013,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6924344897270203,0.2420878559350967,1.1111897230148315,284.9473571777344,284.95001220703125,303.6326599121094,294.6871337890625,298.8037414550781,297.18121337890625,284.94732666015625,1.0,0.701576292514801,0.3377202451229095,0.3377202451229095,1.0,1.0,-3.716686725616455,0.9324157238006592,2.784271001815796,0.0949007868766784,0.9240191578865052,0.9240191578865052,0.0,224.96725463867188,229.0,67774.9609375,0.0,4358.29736328125,1.0,278.1499938964844,282.79010009765625,297.6845703125,302.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36169.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068597555160522,1.0,0.0,0.0,3.4908576011657715,3.4908792972564697,8.131254958243517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.2021484375,0.0,1328.6490478515625,1895.4371337890625,0.0,3467.438232421875,0.8634569644927979,1.0,0.0,3.0,1.0,0.0
17946420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8359022736549377,0.4393714368343353,0.398994892835617,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9547994136810304,0.646730363368988,0.6145558953285217,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9978735446929932,0.7510491609573364,0.5253815650939941,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8496499061584473,0.4631811082363128,0.4423513114452362,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6892077326774597,0.2413949817419052,1.1088311672210691,284.9460754394531,284.95001220703125,303.59307861328125,294.6915283203125,298.7856750488281,297.17291259765625,284.94598388671875,1.0,0.7022527456283569,0.3374578356742859,0.3374578356742859,1.0,1.0,-3.711660146713257,0.9300499558448792,2.7816102504730225,0.0936032459139823,0.9208210110664368,0.9208210110664368,0.0,227.7139587402344,232.0,67648.1953125,0.0,4361.64404296875,1.0,278.1499938964844,282.7923278808594,297.6885681152344,302.05450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36218.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062517881393432,1.0,0.0,0.0,3.482665061950684,3.4826865196228027,8.093133487818704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.802734375,0.0,1320.709228515625,1895.4371337890625,0.0,3461.78662109375,0.8616460561752319,1.0,0.0,3.0,1.0,0.0
17946480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8359022736549377,0.4393714368343353,0.398994892835617,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9547994136810304,0.646730363368988,0.6145558953285217,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9978735446929932,0.7510491609573364,0.5253815650939941,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8496499061584473,0.4631811082363128,0.4423513114452362,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6892077326774597,0.2413949817419052,1.1088311672210691,284.9460754394531,284.95001220703125,303.59307861328125,294.6915283203125,298.7856750488281,297.17291259765625,284.94598388671875,1.0,0.7022527456283569,0.3374578356742859,0.3374578356742859,1.0,1.0,-3.711660146713257,0.9300499558448792,2.7816102504730225,0.0936032459139823,0.9208210110664368,0.9208210110664368,0.0,227.7139587402344,232.0,67648.1953125,0.0,4361.64404296875,1.0,278.1499938964844,282.7923278808594,297.6885681152344,302.05450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36218.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062517881393432,1.0,0.0,0.0,3.482665061950684,3.4826865196228027,8.093133487818704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.802734375,0.0,1320.709228515625,1895.4371337890625,0.0,3461.78662109375,0.8616460561752319,1.0,0.0,3.0,1.0,0.0
17946540,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8317712545394897,0.4377728998661041,0.3977255523204803,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9492838382720948,0.6444676518440247,0.612607479095459,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.995024025440216,0.7517225742340088,0.5259219408035278,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8457441329956055,0.4622116386890411,0.4416082501411438,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6854686141014099,0.2405800223350525,1.1059898138046265,284.9444885253906,284.95001220703125,303.5532531738281,294.696533203125,298.7680358886719,297.1654663085937,284.9444274902344,1.0,0.7027791738510132,0.3371954262256622,0.3371954262256622,1.0,1.0,-3.70390248298645,0.926872730255127,2.7770297527313232,0.0920491814613342,0.9163291454315186,0.9163291454315186,0.0,230.8754730224609,235.0,67463.578125,0.0,4360.5634765625,1.0,278.1499938964844,282.795166015625,297.69268798828125,302.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905448317527771,1.0,0.0,0.0,3.4709744453430176,3.4709959030151367,8.038891223804967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.2919921875,0.0,1309.52880859375,1895.4371337890625,0.0,3454.315673828125,0.8590844869613647,1.0,0.0,3.0,1.0,0.0
17946600,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8317712545394897,0.4377728998661041,0.3977255523204803,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9492838382720948,0.6444676518440247,0.612607479095459,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.995024025440216,0.7517225742340088,0.5259219408035278,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8457441329956055,0.4622116386890411,0.4416082501411438,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6854686141014099,0.2405800223350525,1.1059898138046265,284.9444885253906,284.95001220703125,303.5532531738281,294.696533203125,298.7680358886719,297.1654663085937,284.9444274902344,1.0,0.7027791738510132,0.3371954262256622,0.3371954262256622,1.0,1.0,-3.70390248298645,0.926872730255127,2.7770297527313232,0.0920491814613342,0.9163291454315186,0.9163291454315186,0.0,230.8754730224609,235.0,67463.578125,0.0,4360.5634765625,1.0,278.1499938964844,282.795166015625,297.69268798828125,302.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905448317527771,1.0,0.0,0.0,3.4709744453430176,3.4709959030151367,8.038891223804967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.2919921875,0.0,1309.52880859375,1895.4371337890625,0.0,3454.315673828125,0.8590844869613647,1.0,0.0,3.0,1.0,0.0
17946660,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.827691376209259,0.4361017048358917,0.3963857591152191,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.943698525428772,0.6421197056770325,0.6105738878250122,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9921503663063048,0.7524070143699646,0.5264981985092163,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8419038653373718,0.4611557722091675,0.4407784044742584,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6817107200622559,0.2396686822175979,1.1026843786239624,284.94403076171875,284.95001220703125,303.51324462890625,294.7019958496094,298.7509155273437,297.1585998535156,284.9439697265625,1.0,0.703228771686554,0.3369767963886261,0.3369767963886261,1.0,1.0,-3.6955628395080566,0.9236648082733154,2.771898031234741,0.090543195605278,0.9120522141456604,0.9120522141456604,0.0,234.02493286132807,238.0,67258.7421875,0.0,4357.53515625,1.0,278.1499938964844,282.7992248535156,297.6974182128906,302.03955078125,293.1499938964844,293.1499938964844,278.1499938964844,36349.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904464066028595,1.0,0.0,0.0,3.457371473312378,3.457392930984497,7.976004781085066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.2373046875,0.0,1296.2772216796875,1895.4371337890625,0.0,3445.15966796875,0.8560773134231567,1.0,0.0,3.0,1.0,0.0
17946720,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.827691376209259,0.4361017048358917,0.3963857591152191,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.943698525428772,0.6421197056770325,0.6105738878250122,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9921503663063048,0.7524070143699646,0.5264981985092163,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8419038653373718,0.4611557722091675,0.4407784044742584,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6817107200622559,0.2396686822175979,1.1026843786239624,284.94403076171875,284.95001220703125,303.51324462890625,294.7019958496094,298.7509155273437,297.1585998535156,284.9439697265625,1.0,0.703228771686554,0.3369767963886261,0.3369767963886261,1.0,1.0,-3.6955628395080566,0.9236648082733154,2.771898031234741,0.090543195605278,0.9120522141456604,0.9120522141456604,0.0,234.02493286132807,238.0,67258.7421875,0.0,4357.53515625,1.0,278.1499938964844,282.7992248535156,297.6974182128906,302.03955078125,293.1499938964844,293.1499938964844,278.1499938964844,36349.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904464066028595,1.0,0.0,0.0,3.457371473312378,3.457392930984497,7.976004781085066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.2373046875,0.0,1296.2772216796875,1895.4371337890625,0.0,3445.15966796875,0.8560773134231567,1.0,0.0,3.0,1.0,0.0
17946780,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8236352801322937,0.4343685209751129,0.394991010427475,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9380533695220948,0.6396989226341248,0.6084723472595215,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9892073273658752,0.7530362010002136,0.527047336101532,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8381147384643555,0.4600279033184051,0.439880907535553,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.677944540977478,0.2386806011199951,1.099030375480652,284.9438171386719,284.95001220703125,303.4730834960937,294.7079467773437,298.73394775390625,297.1519470214844,284.9437866210937,1.0,0.7035974860191345,0.3367581367492676,0.3367581367492676,1.0,1.0,-3.686541795730591,0.9202606081962584,2.7662811279296875,0.0889639034867286,0.907812774181366,0.907812774181366,0.0,237.1800231933593,241.0,67038.8125,0.0,4352.67236328125,1.0,278.1499938964844,282.8037414550781,297.7027282714844,302.031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36382.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033636450767516,1.0,0.0,0.0,3.44270133972168,3.44272255897522,7.908461725492089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.3876953125,0.0,1281.9483642578125,1895.4371337890625,0.0,3434.917724609375,0.852817952632904,1.0,0.0,3.0,1.0,0.0
17946840,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8236352801322937,0.4343685209751129,0.394991010427475,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9380533695220948,0.6396989226341248,0.6084723472595215,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9892073273658752,0.7530362010002136,0.527047336101532,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8381147384643555,0.4600279033184051,0.439880907535553,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.677944540977478,0.2386806011199951,1.099030375480652,284.9438171386719,284.95001220703125,303.4730834960937,294.7079467773437,298.73394775390625,297.1519470214844,284.9437866210937,1.0,0.7035974860191345,0.3367581367492676,0.3367581367492676,1.0,1.0,-3.686541795730591,0.9202606081962584,2.7662811279296875,0.0889639034867286,0.907812774181366,0.907812774181366,0.0,237.1800231933593,241.0,67038.8125,0.0,4352.67236328125,1.0,278.1499938964844,282.8037414550781,297.7027282714844,302.031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36382.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033636450767516,1.0,0.0,0.0,3.44270133972168,3.44272255897522,7.908461725492089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.3876953125,0.0,1281.9483642578125,1895.4371337890625,0.0,3434.917724609375,0.852817952632904,1.0,0.0,3.0,1.0,0.0
17946900,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8216142058372498,0.4334810972213745,0.3942753076553345,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9352240562438964,0.6384640336036682,0.6073989272117615,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9877111911773682,0.7533262968063354,0.5273067355155945,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8362424373626709,0.4594403803348541,0.4394100904464721,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6760669946670532,0.2381620556116104,1.0970932245254517,284.9437561035156,284.95001220703125,303.45294189453125,294.7110595703125,298.7254638671875,297.148681640625,284.9437255859375,1.0,0.7037543654441833,0.3366487920284271,0.3366487920284271,1.0,1.0,-3.681804180145264,0.9184917211532592,2.763312578201294,0.0881486609578132,0.9056887626647948,0.9056887626647948,0.0,238.75747680664065,241.0,66924.2421875,0.0,4349.62109375,1.0,278.1499938964844,282.8060913085937,297.7055969238281,302.0266418457031,293.1499938964844,293.1499938964844,278.1499938964844,36395.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027802348136902,1.0,0.0,0.0,3.4350686073303223,3.4350898265838623,7.873433105487493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.4091796875,0.0,1274.5118408203125,1895.4371337890625,0.0,3429.486572265625,0.8511192202568054,1.0,0.0,3.0,1.0,0.0
17946960,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8195944428443909,0.4325804412364959,0.3935478627681732,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9323969483375548,0.6372132897377014,0.6063107848167419,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9861990809440612,0.7535989284515381,0.5275549292564392,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8343843221664429,0.458837628364563,0.4389250576496124,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6741948127746582,0.2376277893781662,1.0950855016708374,284.9437866210937,284.95001220703125,303.4327697753906,294.7142944335937,298.7174377441406,297.1454772949219,284.9437561035156,1.0,0.70389324426651,0.3366221785545349,0.3366221785545349,1.0,1.0,-3.676919221878052,0.9169340133666992,2.7599852085113525,0.0875706896185875,0.9036446213722228,0.9036446213722228,0.0,240.3344573974609,244.0,66809.7890625,0.0,4346.16455078125,1.0,278.1499938964844,282.8085632324219,297.7085876464844,302.0223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36404.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90218186378479,1.0,0.0,0.0,3.4273669719696045,3.427387952804565,7.838166879992059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.4873046875,0.0,1267.00732421875,1895.4371337890625,0.0,3423.914306640625,0.8494028449058533,1.0,0.0,3.0,1.0,0.0
17947020,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8155388832092285,0.4307316541671753,0.3920513093471527,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9267613291740416,0.6346555352210999,0.6040825247764587,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9831204414367676,0.7540785074234009,0.5280078649520874,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8306998610496521,0.4575790464878082,0.4379056394100189,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6704603433609009,0.2365054935216903,1.0908302068710327,284.9438171386719,284.95001220703125,303.392333984375,294.720947265625,298.7015075683594,297.1391906738281,284.9437866210937,1.0,0.7041082382202148,0.3365688920021057,0.3365688920021057,1.0,1.0,-3.666638374328613,0.9136979579925536,2.75294041633606,0.0863896012306213,0.8995289206504822,0.8995289206504822,0.0,243.48556518554688,247.0,66573.234375,0.0,4337.84912109375,1.0,278.1499938964844,282.8135681152344,297.71490478515625,302.0137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36417.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900939404964447,1.0,0.0,0.0,3.411559820175171,3.411580801010132,7.766033718326071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7880859375,0.0,1251.67578125,1895.4371337890625,0.0,3412.33984375,0.8458777666091919,1.0,0.0,3.0,1.0,0.0
17947080,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8155388832092285,0.4307316541671753,0.3920513093471527,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9267613291740416,0.6346555352210999,0.6040825247764587,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9831204414367676,0.7540785074234009,0.5280078649520874,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8306998610496521,0.4575790464878082,0.4379056394100189,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6704603433609009,0.2365054935216903,1.0908302068710327,284.9438171386719,284.95001220703125,303.392333984375,294.720947265625,298.7015075683594,297.1391906738281,284.9437866210937,1.0,0.7041082382202148,0.3365688920021057,0.3365688920021057,1.0,1.0,-3.666638374328613,0.9136979579925536,2.75294041633606,0.0863896012306213,0.8995289206504822,0.8995289206504822,0.0,243.48556518554688,247.0,66573.234375,0.0,4337.84912109375,1.0,278.1499938964844,282.8135681152344,297.71490478515625,302.0137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36417.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900939404964447,1.0,0.0,0.0,3.411559820175171,3.411580801010132,7.766033718326071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7880859375,0.0,1251.67578125,1895.4371337890625,0.0,3412.33984375,0.8458777666091919,1.0,0.0,3.0,1.0,0.0
17947140,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8114444613456726,0.428828477859497,0.3905069231986999,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9211976528167723,0.6320326328277588,0.6017941236495972,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9799782037734984,0.7544780373573303,0.5284071564674377,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8270578980445862,0.4562598764896393,0.4368299543857574,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6667564511299133,0.2353225648403167,1.0863052606582642,284.9437561035156,284.95001220703125,303.3517761230469,294.7278747558594,298.68560791015625,297.133056640625,284.9436950683594,1.0,0.7042520046234131,0.3365156352519989,0.3365156352519989,1.0,1.0,-3.6557693481445312,0.9102871417999268,2.7454822063446045,0.0851465687155723,0.8953194618225098,0.8953194618225098,0.0,246.63221740722656,250.0,66326.15625,0.0,4327.9306640625,1.0,278.1499938964844,282.8186950683594,297.7215576171875,302.0047607421875,293.1499938964844,293.1499938964844,278.45001220703125,36432.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996407389640808,1.0,0.0,0.0,3.395170927047729,3.395191669464112,7.691597829762031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.732421875,0.0,1235.9232177734375,1895.4371337890625,0.0,3400.235107421875,0.8422241806983948,1.0,0.0,3.0,1.0,0.0
17947200,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8114444613456726,0.428828477859497,0.3905069231986999,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9211976528167723,0.6320326328277588,0.6017941236495972,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9799782037734984,0.7544780373573303,0.5284071564674377,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8270578980445862,0.4562598764896393,0.4368299543857574,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6667564511299133,0.2353225648403167,1.0863052606582642,284.9437561035156,284.95001220703125,303.3517761230469,294.7278747558594,298.68560791015625,297.133056640625,284.9436950683594,1.0,0.7042520046234131,0.3365156352519989,0.3365156352519989,1.0,1.0,-3.6557693481445312,0.9102871417999268,2.7454822063446045,0.0851465687155723,0.8953194618225098,0.8953194618225098,0.0,246.63221740722656,250.0,66326.15625,0.0,4327.9306640625,1.0,278.1499938964844,282.8186950683594,297.7215576171875,302.0047607421875,293.1499938964844,293.1499938964844,278.45001220703125,36432.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996407389640808,1.0,0.0,0.0,3.395170927047729,3.395191669464112,7.691597829762031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.732421875,0.0,1235.9232177734375,1895.4371337890625,0.0,3400.235107421875,0.8422241806983948,1.0,0.0,3.0,1.0,0.0
17947260,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8080160021781921,0.427492082118988,0.3893218636512756,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9166020750999452,0.6299901008605957,0.5998833179473877,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9775157570838928,0.7556031346321106,0.5291695594787598,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8240742683410645,0.45537930727005,0.4360302686691284,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6636736392974854,0.2343928813934326,1.0824522972106934,285.0167236328125,284.95001220703125,303.3111267089844,294.7350158691406,298.6731872558594,297.1318359375,285.0150146484375,1.0,0.7045308947563171,0.3363871574401855,0.3363871574401855,1.0,1.0,-3.6473560333251953,0.907375693321228,2.7399802207946777,0.0837754309177398,0.983847677707672,0.983847677707672,0.0,249.36412048339844,253.0,65628.40625,0.0,4322.13232421875,1.0,278.44000244140625,282.9192810058594,297.7138061523437,301.9058837890625,293.1499938964844,293.1499938964844,278.1499938964844,33379.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927006125450134,1.0,0.0,0.0,3.5036699771881104,3.5036911964416504,8.191051392714144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7880859375,0.0,1321.6502685546875,1895.4371337890625,0.0,3335.4541015625,0.8642007112503052,1.0,0.0,3.0,1.0,0.0
17947320,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8080160021781921,0.427492082118988,0.3893218636512756,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9166020750999452,0.6299901008605957,0.5998833179473877,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9775157570838928,0.7556031346321106,0.5291695594787598,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8240742683410645,0.45537930727005,0.4360302686691284,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6636736392974854,0.2343928813934326,1.0824522972106934,285.0167236328125,284.95001220703125,303.3111267089844,294.7350158691406,298.6731872558594,297.1318359375,285.0150146484375,1.0,0.7045308947563171,0.3363871574401855,0.3363871574401855,1.0,1.0,-3.6473560333251953,0.907375693321228,2.7399802207946777,0.0837754309177398,0.983847677707672,0.983847677707672,0.0,249.36412048339844,253.0,65628.40625,0.0,4322.13232421875,1.0,278.44000244140625,282.9192810058594,297.7138061523437,301.9058837890625,293.1499938964844,293.1499938964844,278.1499938964844,33379.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927006125450134,1.0,0.0,0.0,3.5036699771881104,3.5036911964416504,8.191051392714144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7880859375,0.0,1321.6502685546875,1895.4371337890625,0.0,3335.4541015625,0.8642007112503052,1.0,0.0,3.0,1.0,0.0
17947380,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8031490445137024,0.4248349666595459,0.3874313831329345,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9106422066688538,0.6266348361968994,0.5972655415534973,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9736199975013732,0.7549891471862793,0.5291854739189148,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8199914693832397,0.4535135924816131,0.4347222149372101,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6596652865409851,0.2328941226005554,1.0773768424987793,284.8917541503906,284.95001220703125,303.2704162597656,294.7423095703125,298.652587890625,297.12030029296875,284.8929443359375,1.0,0.7046034932136536,0.3362586498260498,0.3362586498260498,1.0,1.0,-3.6342833042144775,0.9030562043190002,2.731227159500122,0.0822339653968811,0.8786802887916565,0.8786802887916565,0.0,252.98410034179688,256.0,66213.2421875,0.0,4309.234375,1.0,278.1585388183594,282.7809143066406,297.7609558105469,302.0743103027344,293.1499938964844,293.1499938964844,278.45001220703125,38268.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89987713098526,1.0,0.0,0.0,3.4221019744873047,3.422123432159424,7.81410449235409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6318359375,0.0,1274.9306640625,1895.4371337890625,0.0,3402.439208984375,0.8496477007865906,1.0,0.0,3.0,1.0,0.0
17947440,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8031490445137024,0.4248349666595459,0.3874313831329345,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9106422066688538,0.6266348361968994,0.5972655415534973,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9736199975013732,0.7549891471862793,0.5291854739189148,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8199914693832397,0.4535135924816131,0.4347222149372101,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6596652865409851,0.2328941226005554,1.0773768424987793,284.8917541503906,284.95001220703125,303.2704162597656,294.7423095703125,298.652587890625,297.12030029296875,284.8929443359375,1.0,0.7046034932136536,0.3362586498260498,0.3362586498260498,1.0,1.0,-3.6342833042144775,0.9030562043190002,2.731227159500122,0.0822339653968811,0.8786802887916565,0.8786802887916565,0.0,252.98410034179688,256.0,66213.2421875,0.0,4309.234375,1.0,278.1585388183594,282.7809143066406,297.7609558105469,302.0743103027344,293.1499938964844,293.1499938964844,278.45001220703125,38268.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89987713098526,1.0,0.0,0.0,3.4221019744873047,3.422123432159424,7.81410449235409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6318359375,0.0,1274.9306640625,1895.4371337890625,0.0,3402.439208984375,0.8496477007865906,1.0,0.0,3.0,1.0,0.0
17947500,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8007357120513916,0.4239271581172943,0.3864377737045288,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.907780110836029,0.6253257989883423,0.595862865447998,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9716838598251344,0.7552598714828491,0.5291650891304016,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.817945659160614,0.4528284966945648,0.4339722990989685,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6576398611068726,0.2322355955839157,1.0743707418441772,284.99871826171875,284.95001220703125,303.25006103515625,294.7460021972656,298.644775390625,297.117919921875,285.0,1.0,0.7045145630836487,0.3361944258213043,0.3361944258213043,1.0,1.0,-3.626849889755249,0.9006346464157104,2.726215124130249,0.0812404826283454,0.9488373398780824,0.9488373398780824,0.0,254.70440673828125,256.0,65246.33984375,0.0,4299.8447265625,1.0,278.3959045410156,282.9073181152344,297.7159118652344,301.857666015625,293.1499938964844,293.1499938964844,278.45001220703125,34950.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942205905914307,1.0,0.0,0.0,3.4505362510681152,3.450557231903076,7.944498179313086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.0810546875,0.0,1279.580810546875,1895.4371337890625,0.0,3349.655029296875,0.8546860218048096,1.0,0.0,3.0,1.0,0.0
17947560,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7990421056747437,0.4231819212436676,0.3858121037483215,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9057336449623108,0.6241979598999023,0.5948389768600464,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9704644083976746,0.7557116746902466,0.5295143723487854,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8164862990379333,0.4522901773452759,0.4334994554519653,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6561389565467834,0.2316743284463882,1.072034478187561,284.9893493652344,284.95001220703125,303.22967529296875,294.74969482421875,298.638671875,297.1173095703125,284.98809814453125,1.0,0.7045374512672424,0.3361681997776031,0.3361681997776031,1.0,1.0,-3.621902704238892,0.8990700244903564,2.722832679748535,0.0805926248431205,0.9578836560249328,0.9578836560249328,0.0,256.0043334960937,259.0,65256.78125,0.0,4294.56640625,1.0,278.4412536621094,282.9048767089844,297.72589111328125,301.9032592773437,293.1499938964844,293.1499938964844,278.1499938964844,34337.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919456601142883,1.0,0.0,0.0,3.495123624801636,3.495145082473755,8.151140491463593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.9365234375,0.0,1319.8583984375,1895.4371337890625,0.0,3328.3984375,0.8629030585289001,1.0,0.0,3.0,1.0,0.0
17947620,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7944337725639343,0.4205688536167145,0.3838905692100525,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9005831480026245,0.6208363771438599,0.5921315550804138,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9666670560836792,0.7551155090332031,0.529481828212738,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8125402331352234,0.4503847360610962,0.4320853054523468,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6523444056510925,0.2300791144371032,1.0662899017333984,284.8939514160156,284.95001220703125,303.1889038085937,294.75714111328125,298.6194763183594,297.1072082519531,284.8950500488281,1.0,0.7043909430503845,0.3361157476902008,0.3361157476902008,1.0,1.0,-3.607691764831543,0.894656777381897,2.7130348682403564,0.0791700258851051,0.8644038438796997,0.8644038438796997,0.0,259.413818359375,262.0,65600.3671875,0.0,4277.4296875,1.0,278.1593017578125,282.7951354980469,297.76861572265625,302.0439147949219,293.1499938964844,293.1499938964844,278.45001220703125,38795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976002931594849,1.0,0.0,0.0,3.380701780319214,3.380722999572754,7.62617958116607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.3037109375,0.0,1238.4180908203125,1895.4371337890625,0.0,3381.205078125,0.8410593271255493,1.0,0.0,3.0,1.0,0.0
17947680,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7944337725639343,0.4205688536167145,0.3838905692100525,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9005831480026245,0.6208363771438599,0.5921315550804138,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9666670560836792,0.7551155090332031,0.529481828212738,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8125402331352234,0.4503847360610962,0.4320853054523468,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6523444056510925,0.2300791144371032,1.0662899017333984,284.8939514160156,284.95001220703125,303.1889038085937,294.75714111328125,298.6194763183594,297.1072082519531,284.8950500488281,1.0,0.7043909430503845,0.3361157476902008,0.3361157476902008,1.0,1.0,-3.607691764831543,0.894656777381897,2.7130348682403564,0.0791700258851051,0.8644038438796997,0.8644038438796997,0.0,259.413818359375,262.0,65600.3671875,0.0,4277.4296875,1.0,278.1593017578125,282.7951354980469,297.76861572265625,302.0439147949219,293.1499938964844,293.1499938964844,278.45001220703125,38795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976002931594849,1.0,0.0,0.0,3.380701780319214,3.380722999572754,7.62617958116607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.3037109375,0.0,1238.4180908203125,1895.4371337890625,0.0,3381.205078125,0.8410593271255493,1.0,0.0,3.0,1.0,0.0
17947740,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7906719446182251,0.418927252292633,0.3823200166225433,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8963276743888855,0.6183975338935852,0.5897363424301147,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.963712751865387,0.7558004260063171,0.5298268795013428,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8092098832130432,0.4491462111473083,0.4308672547340393,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6491078734397888,0.2288096398115158,1.0607279539108276,284.9890441894531,284.95001220703125,303.14813232421875,294.7645874023437,298.60675048828125,297.10546875,284.9882507324219,1.0,0.7042245864868164,0.3360632956027984,0.3360632956027984,1.0,1.0,-3.595170259475708,0.8907566070556641,2.704413652420044,0.0776610523462295,0.9426240921020508,0.9426240921020508,0.0,262.2293395996094,265.0,64653.7734375,0.0,4261.2626953125,1.0,278.4399719238281,282.916748046875,297.7379455566406,301.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,34494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889880180358887,1.0,0.0,0.0,3.4520695209503174,3.4520905017852783,7.951560405672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.0107421875,0.0,1277.873779296875,1895.4371337890625,0.0,3300.7421875,0.8534732460975647,1.0,0.0,3.0,1.0,0.0
17947800,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7906719446182251,0.418927252292633,0.3823200166225433,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8963276743888855,0.6183975338935852,0.5897363424301147,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.963712751865387,0.7558004260063171,0.5298268795013428,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8092098832130432,0.4491462111473083,0.4308672547340393,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6491078734397888,0.2288096398115158,1.0607279539108276,284.9890441894531,284.95001220703125,303.14813232421875,294.7645874023437,298.60675048828125,297.10546875,284.9882507324219,1.0,0.7042245864868164,0.3360632956027984,0.3360632956027984,1.0,1.0,-3.595170259475708,0.8907566070556641,2.704413652420044,0.0776610523462295,0.9426240921020508,0.9426240921020508,0.0,262.2293395996094,265.0,64653.7734375,0.0,4261.2626953125,1.0,278.4399719238281,282.916748046875,297.7379455566406,301.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,34494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889880180358887,1.0,0.0,0.0,3.4520695209503174,3.4520905017852783,7.951560405672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.0107421875,0.0,1277.873779296875,1895.4371337890625,0.0,3300.7421875,0.8534732460975647,1.0,0.0,3.0,1.0,0.0
17947860,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7862327694892883,0.4162893295288086,0.3803602457046509,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8914253115653992,0.6149981617927551,0.5869778990745544,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.959896683692932,0.755104660987854,0.5297122597694397,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8052184581756592,0.4471983313560486,0.4294023215770721,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6454967856407166,0.2271578013896942,1.054693341255188,284.900390625,284.95001220703125,303.1073608398437,294.7719421386719,298.5885314941406,297.0961608886719,284.90106201171875,1.0,0.7039939165115356,0.3360992968082428,0.3360992968082428,1.0,1.0,-3.5803427696228027,0.8864302635192871,2.693912506103516,0.0764663442969322,0.8559409976005554,0.8559409976005554,0.0,265.58453369140625,268.0,64960.05078125,0.0,4242.31884765625,1.0,278.1600646972656,282.8132019042969,297.7815856933594,302.015380859375,293.1499938964844,293.1499938964844,278.45001220703125,38710.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943116068840027,1.0,0.0,0.0,3.335912704467773,3.335933446884156,7.425448416142899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8310546875,0.0,1195.3466796875,1895.4371337890625,0.0,3350.5048828125,0.8311841487884521,1.0,0.0,3.0,1.0,0.0
