time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7862327694892883,0.4162893295288086,0.3803602457046509,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8914253115653992,0.6149981617927551,0.5869778990745544,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.959896683692932,0.755104660987854,0.5297122597694397,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8052184581756592,0.4471983313560486,0.4294023215770721,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6454967856407166,0.2271578013896942,1.054693341255188,284.900390625,284.95001220703125,303.1073608398437,294.7719421386719,298.5885314941406,297.0961608886719,284.90106201171875,1.0,0.7039939165115356,0.3360992968082428,0.3360992968082428,1.0,1.0,-3.5803427696228027,0.8864302635192871,2.693912506103516,0.0764663442969322,0.8559409976005554,0.8559409976005554,0.0,265.58453369140625,268.0,64960.05078125,0.0,4242.31884765625,1.0,278.1600646972656,282.8132019042969,297.7815856933594,302.015380859375,293.1499938964844,293.1499938964844,278.45001220703125,38710.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943116068840027,1.0,0.0,0.0,3.335912704467773,3.335933446884156,7.425448416142899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8310546875,0.0,1195.3466796875,1895.4371337890625,0.0,3350.5048828125,0.8311841487884521,1.0,0.0,3.0,1.0,0.0
17947980,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7825606465339661,0.4145576357841491,0.3787349760532379,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8872761130332947,0.6124551296234131,0.5845129489898682,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9568756222724916,0.7556050419807434,0.5299563407897949,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8018105030059814,0.4458682537078857,0.4281196296215057,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6423670053482056,0.2258058786392212,1.0488227605819702,284.988525390625,284.95001220703125,303.066650390625,294.7791748046875,298.576416015625,297.0946655273437,284.9877014160156,1.0,0.7037506699562073,0.3361352980136871,0.3361352980136871,1.0,1.0,-3.567102432250977,0.8825933933258057,2.684509038925171,0.0752052143216133,0.9308986067771912,0.9308986067771912,0.0,268.3982238769531,271.0,64048.69921875,0.0,4224.39501953125,1.0,278.4395751953125,282.92828369140625,297.752197265625,301.85235595703125,293.1499938964844,293.1499938964844,278.1499938964844,34445.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856585621833801,1.0,0.0,0.0,3.410643577575684,3.410664319992065,7.761863685118442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.359375,0.0,1236.994140625,1895.4371337890625,0.0,3269.584228515625,0.8441075086593628,1.0,0.0,3.0,1.0,0.0
17948040,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7825606465339661,0.4145576357841491,0.3787349760532379,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8872761130332947,0.6124551296234131,0.5845129489898682,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9568756222724916,0.7556050419807434,0.5299563407897949,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8018105030059814,0.4458682537078857,0.4281196296215057,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6423670053482056,0.2258058786392212,1.0488227605819702,284.988525390625,284.95001220703125,303.066650390625,294.7791748046875,298.576416015625,297.0946655273437,284.9877014160156,1.0,0.7037506699562073,0.3361352980136871,0.3361352980136871,1.0,1.0,-3.567102432250977,0.8825933933258057,2.684509038925171,0.0752052143216133,0.9308986067771912,0.9308986067771912,0.0,268.3982238769531,271.0,64048.69921875,0.0,4224.39501953125,1.0,278.4395751953125,282.92828369140625,297.752197265625,301.85235595703125,293.1499938964844,293.1499938964844,278.1499938964844,34445.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856585621833801,1.0,0.0,0.0,3.410643577575684,3.410664319992065,7.761863685118442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.359375,0.0,1236.994140625,1895.4371337890625,0.0,3269.584228515625,0.8441075086593628,1.0,0.0,3.0,1.0,0.0
17948100,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7806599140167236,0.4132570624351501,0.3778905570507049,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8851462602615356,0.6107760667800903,0.5832678079605103,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9552419185638428,0.7552295327186584,0.5300147533416748,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.800057590007782,0.4449087977409363,0.4274806380271911,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6407976150512695,0.2249853760004043,1.045981526374817,284.87554931640625,284.95001220703125,303.0462951660156,294.7827453613281,298.56787109375,297.0906982421875,284.8744812011719,1.0,0.7036594152450562,0.3361532986164093,0.3361532986164093,1.0,1.0,-3.560479164123535,0.880667507648468,2.679811716079712,0.0746991857886314,0.8496158719062805,0.8496158719062805,0.0,269.9099426269531,271.0,64717.1328125,0.0,4216.083984375,1.0,278.2042236328125,282.8026123046875,297.80322265625,302.0587463378906,293.1499938964844,293.1499938964844,278.1499938964844,38116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890283465385437,1.0,0.0,0.0,3.3671412467956543,3.367161989212036,7.565122359665111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.033203125,0.0,1220.7554931640625,1895.4371337890625,0.0,3312.8583984375,0.8354549407958984,1.0,0.0,3.0,1.0,0.0
17948160,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7782226204872131,0.4118472933769226,0.3767071664333343,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8824908137321472,0.6089629530906677,0.5816636085510254,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9529642462730408,0.7547228336334229,0.5297149419784546,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7978163361549377,0.4438297152519226,0.4265688955783844,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6388622522354126,0.2240710109472274,1.042414307594299,284.9031677246094,284.95001220703125,303.0259704589844,294.7862548828125,298.5583801269531,297.08544921875,284.9044189453125,1.0,0.7034301161766052,0.3362037241458893,0.3362037241458893,1.0,1.0,-3.5513792037963867,0.8780965805053711,2.673282623291016,0.0740529522299766,0.8475080728530884,0.8475080728530884,0.0,271.75830078125,274.0,64291.92578125,0.0,4203.3173828125,1.0,278.15997314453125,282.8290100097656,297.79638671875,301.9891052246094,293.1499938964844,293.1499938964844,278.45001220703125,38838.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909950852394104,1.0,0.0,0.0,3.289825916290283,3.289846181869507,7.221694886538899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.390625,0.0,1153.5841064453125,1895.4371337890625,0.0,3319.51220703125,0.8211588263511658,1.0,0.0,3.0,1.0,0.0
17948220,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.774600088596344,0.4100129008293152,0.3749987483024597,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8784059286117554,0.6062965393066406,0.5790941715240479,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9498193860054016,0.754989743232727,0.5298073291778564,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7944157719612122,0.4423853158950805,0.4251877069473266,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6357824206352234,0.2226232141256332,1.036146879196167,284.9861755371094,284.95001220703125,302.9853820800781,294.7931213378906,298.5465393066406,297.083984375,284.98541259765625,1.0,0.7030913829803467,0.3363045752048492,0.3363045752048492,1.0,1.0,-3.537135601043701,0.874157190322876,2.662978410720825,0.0729310512542724,0.9189662337303162,0.9189662337303162,0.0,274.5980834960937,277.0,63424.27734375,0.0,4183.11279296875,1.0,278.4391174316406,282.938720703125,297.7659912109375,301.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,34442.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822838068008423,1.0,0.0,0.0,3.369063377380371,3.3690836429595947,7.573762559331954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.037109375,0.0,1197.207763671875,1895.4371337890625,0.0,3237.9794921875,0.8347641825675964,1.0,0.0,3.0,1.0,0.0
17948280,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.774600088596344,0.4100129008293152,0.3749987483024597,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8784059286117554,0.6062965393066406,0.5790941715240479,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9498193860054016,0.754989743232727,0.5298073291778564,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7944157719612122,0.4423853158950805,0.4251877069473266,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6357824206352234,0.2226232141256332,1.036146879196167,284.9861755371094,284.95001220703125,302.9853820800781,294.7931213378906,298.5465393066406,297.083984375,284.98541259765625,1.0,0.7030913829803467,0.3363045752048492,0.3363045752048492,1.0,1.0,-3.537135601043701,0.874157190322876,2.662978410720825,0.0729310512542724,0.9189662337303162,0.9189662337303162,0.0,274.5980834960937,277.0,63424.27734375,0.0,4183.11279296875,1.0,278.4391174316406,282.938720703125,297.7659912109375,301.8269958496094,293.1499938964844,293.1499938964844,278.1499938964844,34442.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822838068008423,1.0,0.0,0.0,3.369063377380371,3.3690836429595947,7.573762559331954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.037109375,0.0,1197.207763671875,1895.4371337890625,0.0,3237.9794921875,0.8347641825675964,1.0,0.0,3.0,1.0,0.0
17948340,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7708089351654053,0.4074931740760803,0.3731253147125244,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.874223530292511,0.6030543446540833,0.5764583945274353,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9462392926216124,0.7539823651313782,0.5294727087020874,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7908840775489807,0.4404559135437011,0.4237211942672729,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6327071189880371,0.2209840565919876,1.0300718545913696,284.9027404785156,284.95001220703125,302.9488220214844,294.799072265625,298.5302734375,297.0754699707031,284.9036560058594,1.0,0.7027262449264526,0.3363956212997436,0.3363956212997436,1.0,1.0,-3.522245645523072,0.869978129863739,2.6522674560546875,0.0719443783164024,0.8402150273323059,0.8402150273323059,0.0,277.6174621582031,277.0,63682.52734375,0.0,4162.39453125,1.0,278.1649169921875,282.8414611816406,297.8120422363281,301.9715881347656,293.1499938964844,293.1499938964844,278.1499938964844,38885.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876878023147583,1.0,0.0,0.0,3.2543981075286865,3.254418134689331,7.066993248372455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0751953125,0.0,1121.865966796875,1895.4371337890625,0.0,3288.57763671875,0.8133905529975891,1.0,0.0,3.0,1.0,0.0
17948400,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7703664898872375,0.4072396159172058,0.3728953599929809,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8737398982048035,0.6027182340621948,0.5761424899101257,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9458087086677552,0.7538987398147583,0.5294071435928345,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7904698252677917,0.4402539730072021,0.4235363304615021,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6323482990264893,0.2208057940006256,1.0293322801589966,284.90484619140625,284.95001220703125,302.9449157714844,294.7997131347656,298.52862548828125,297.07470703125,284.9054260253906,1.0,0.7026687264442444,0.3364054262638092,0.3364054262638092,1.0,1.0,-3.520397663116455,0.8694550395011902,2.65094256401062,0.0718020126223564,0.8386548161506653,0.8386548161506653,0.0,277.96014404296875,280.0,63630.1171875,0.0,4159.640625,1.0,278.1611328125,282.8433837890625,297.8089599609375,301.9598999023437,293.1499938964844,293.1499938964844,278.45001220703125,38728.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875126242637634,1.0,0.0,0.0,3.2474889755249023,3.247508764266968,7.037018008304585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.314453125,0.0,1114.6475830078125,1895.4371337890625,0.0,3286.938232421875,0.8115905523300171,1.0,0.0,3.0,1.0,0.0
17948460,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7668349742889404,0.4053090214729309,0.3711209595203399,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8697606921195984,0.5999352931976318,0.5734859704971313,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9425784945487976,0.7539036273956299,0.5293405652046204,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.787109911441803,0.4386954605579376,0.4220638275146484,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6293070912361145,0.2192672193050384,1.0227011442184448,284.9837951660156,284.95001220703125,302.904541015625,294.80596923828125,298.5171813964844,297.0731811523437,284.98309326171875,1.0,0.70223468542099,0.3365975022315979,0.3365975022315979,1.0,1.0,-3.505232572555542,0.8655064105987549,2.639726161956787,0.0708927139639854,0.906842827796936,0.906842827796936,0.0,280.80108642578125,283.0,62765.8828125,0.0,4137.28759765625,1.0,278.438720703125,282.94976806640625,297.778564453125,301.7983703613281,293.1499938964844,293.1499938964844,278.1499938964844,34462.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787795305252075,1.0,0.0,0.0,3.325486898422241,3.325506687164306,7.379106818916625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.2138671875,0.0,1156.645751953125,1895.4371337890625,0.0,3205.1416015625,0.8249972462654114,1.0,0.0,3.0,1.0,0.0
17948520,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7668349742889404,0.4053090214729309,0.3711209595203399,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8697606921195984,0.5999352931976318,0.5734859704971313,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9425784945487976,0.7539036273956299,0.5293405652046204,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.787109911441803,0.4386954605579376,0.4220638275146484,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6293070912361145,0.2192672193050384,1.0227011442184448,284.9837951660156,284.95001220703125,302.904541015625,294.80596923828125,298.5171813964844,297.0731811523437,284.98309326171875,1.0,0.70223468542099,0.3365975022315979,0.3365975022315979,1.0,1.0,-3.505232572555542,0.8655064105987549,2.639726161956787,0.0708927139639854,0.906842827796936,0.906842827796936,0.0,280.80108642578125,283.0,62765.8828125,0.0,4137.28759765625,1.0,278.438720703125,282.94976806640625,297.778564453125,301.7983703613281,293.1499938964844,293.1499938964844,278.1499938964844,34462.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787795305252075,1.0,0.0,0.0,3.325486898422241,3.325506687164306,7.379106818916625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.2138671875,0.0,1156.645751953125,1895.4371337890625,0.0,3205.1416015625,0.8249972462654114,1.0,0.0,3.0,1.0,0.0
17948580,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7627286911010742,0.4024790227413177,0.3689519166946411,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8652365803718567,0.5962777733802795,0.5704430937767029,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.938496470451355,0.7525780200958252,0.5287679433822632,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7832316160202026,0.4364732801914215,0.4203164577484131,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6259042620658875,0.2173747420310974,1.015519142150879,284.9070739746094,284.95001220703125,302.86431884765625,294.8118591308594,298.4996337890625,297.0638732910156,284.90728759765625,1.0,0.7017148733139038,0.3367895781993866,0.3367895781993866,1.0,1.0,-3.4875411987304688,0.8607910871505737,2.626750230789185,0.0699614733457565,0.8300493359565735,0.8300493359565735,0.0,284.1546936035156,286.0,62931.82421875,0.0,4111.59423828125,1.0,278.161376953125,282.8589782714844,297.8206481933594,301.92730712890625,293.1499938964844,293.1499938964844,278.45001220703125,38666.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883948028087616,1.0,0.0,0.0,3.2017738819122314,3.2017931938171387,6.840291462140158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.2236328125,0.0,1074.0167236328125,1895.4371337890625,0.0,3253.56787109375,0.8014761805534363,1.0,0.0,3.0,1.0,0.0
17948640,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7627286911010742,0.4024790227413177,0.3689519166946411,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8652365803718567,0.5962777733802795,0.5704430937767029,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.938496470451355,0.7525780200958252,0.5287679433822632,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7832316160202026,0.4364732801914215,0.4203164577484131,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6259042620658875,0.2173747420310974,1.015519142150879,284.9070739746094,284.95001220703125,302.86431884765625,294.8118591308594,298.4996337890625,297.0638732910156,284.90728759765625,1.0,0.7017148733139038,0.3367895781993866,0.3367895781993866,1.0,1.0,-3.4875411987304688,0.8607910871505737,2.626750230789185,0.0699614733457565,0.8300493359565735,0.8300493359565735,0.0,284.1546936035156,286.0,62931.82421875,0.0,4111.59423828125,1.0,278.161376953125,282.8589782714844,297.8206481933594,301.92730712890625,293.1499938964844,293.1499938964844,278.45001220703125,38666.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883948028087616,1.0,0.0,0.0,3.2017738819122314,3.2017931938171387,6.840291462140158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.2236328125,0.0,1074.0167236328125,1895.4371337890625,0.0,3253.56787109375,0.8014761805534363,1.0,0.0,3.0,1.0,0.0
17948700,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7608040571212769,0.4014368057250976,0.3678997755050659,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8631005883216858,0.5947940945625305,0.5689349174499512,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9365922212600708,0.7524165511131287,0.5285122394561768,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7813867330551147,0.4356021881103515,0.419429749250412,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.624237596988678,0.21653513610363,1.0117692947387695,285.0001220703125,284.95001220703125,302.84423828125,294.81463623046875,298.493408203125,297.0625,285.0002746582031,1.0,0.7014049887657166,0.3368856310844421,0.3368856310844421,1.0,1.0,-3.478571653366089,0.858397364616394,2.6201741695404053,0.0693774744868278,0.8935009837150574,0.8935009837150574,0.0,285.7088928222656,286.0,62097.0,0.0,4097.77685546875,1.0,278.39013671875,282.9703063964844,297.77734375,301.7197570800781,293.1499938964844,293.1499938964844,278.45001220703125,34829.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87772536277771,1.0,0.0,0.0,3.236414670944214,3.236433744430542,6.989105827415187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.689453125,0.0,1078.935791015625,1895.4371337890625,0.0,3195.26025390625,0.8069234490394592,1.0,0.0,3.0,1.0,0.0
17948760,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7592872977256775,0.4004608392715454,0.3671084642410278,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.861362099647522,0.5933876037597656,0.567696213722229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9351804256439208,0.7523006200790405,0.5285164713859558,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7799111008644104,0.4348023235797882,0.4187467694282532,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6228388547897339,0.2157519459724426,1.0085363388061523,284.9812927246094,284.95001220703125,302.8242492675781,294.8173217773437,298.48809814453125,297.06207275390625,284.9800720214844,1.0,0.701187252998352,0.3370077610015869,0.3370077610015869,1.0,1.0,-3.471423387527466,0.8566253185272217,2.614798069000244,0.069055438041687,0.8946250677108765,0.8946250677108765,0.0,287.0013427734375,289.0,62083.9140625,0.0,4087.11474609375,1.0,278.43896484375,282.9608459472656,297.7887878417969,301.7656555175781,293.1499938964844,293.1499938964844,278.75,34393.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750996589660645,1.0,0.0,0.0,3.281877517700196,3.2818968296051025,7.186840775830206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.2646484375,0.0,1116.4368896484375,1895.4371337890625,0.0,3170.641357421875,0.8149875402450562,1.0,0.0,3.0,1.0,0.0
17948820,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7562917470932007,0.3985754251480102,0.365557312965393,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8579344153404236,0.5906691551208496,0.5652815699577332,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9323201179504396,0.7520800828933716,0.5284903049468994,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7770094871520996,0.4332858622074127,0.4174485802650451,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6200812458992004,0.2142579108476638,1.0024099349975586,285.0245666503906,284.95001220703125,302.78436279296875,294.82232666015625,298.4779663085937,297.0616455078125,285.0218811035156,1.0,0.7008567452430725,0.3372520208358764,0.3372520208358764,1.0,1.0,-3.457690715789795,0.8532548546791077,2.604435920715332,0.0684940218925476,0.9776211977005004,0.9776211977005004,0.0,289.6648254394531,292.0,61553.59765625,0.0,4067.778076171875,1.0,278.7386474609375,283.0340270996094,297.802490234375,301.72955322265625,293.1499938964844,293.1499938964844,278.45001220703125,32362.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688822984695435,1.0,0.0,0.0,3.428212404251098,3.4282329082489014,7.842034506211348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2685546875,0.0,1239.435791015625,1895.4371337890625,0.0,3112.325927734375,0.8462866544723511,1.0,0.0,3.0,1.0,0.0
17948880,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7562917470932007,0.3985754251480102,0.365557312965393,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8579344153404236,0.5906691551208496,0.5652815699577332,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9323201179504396,0.7520800828933716,0.5284903049468994,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7770094871520996,0.4332858622074127,0.4174485802650451,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6200812458992004,0.2142579108476638,1.0024099349975586,285.0245666503906,284.95001220703125,302.78436279296875,294.82232666015625,298.4779663085937,297.0616455078125,285.0218811035156,1.0,0.7008567452430725,0.3372520208358764,0.3372520208358764,1.0,1.0,-3.457690715789795,0.8532548546791077,2.604435920715332,0.0684940218925476,0.9776211977005004,0.9776211977005004,0.0,289.6648254394531,292.0,61553.59765625,0.0,4067.778076171875,1.0,278.7386474609375,283.0340270996094,297.802490234375,301.72955322265625,293.1499938964844,293.1499938964844,278.45001220703125,32362.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688822984695435,1.0,0.0,0.0,3.428212404251098,3.4282329082489014,7.842034506211348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2685546875,0.0,1239.435791015625,1895.4371337890625,0.0,3112.325927734375,0.8462866544723511,1.0,0.0,3.0,1.0,0.0
17948940,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7520291209220886,0.3952882885932922,0.3631146252155304,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8532865047454834,0.5865451693534851,0.5619522929191589,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9276968836784364,0.749826967716217,0.5274201035499573,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7729352712631226,0.4306683838367462,0.4154581427574157,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.616361141204834,0.2121461033821106,0.9946563243865968,284.88531494140625,284.95001220703125,302.7446594238281,294.8268127441406,298.4580993652344,297.049072265625,284.8865966796875,1.0,0.7002525925636292,0.337496280670166,0.337496280670166,1.0,1.0,-3.437753438949585,0.8479950428009033,2.5897581577301025,0.0675561428070068,0.8621447086334229,0.8621447086334229,0.0,293.35955810546875,295.0,62050.359375,0.0,4038.859619140625,1.0,278.45916748046875,282.886474609375,297.8517150878906,301.90240478515625,293.1499938964844,293.1499938964844,278.75,38284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776819705963135,1.0,0.0,0.0,3.348107099533081,3.348127841949463,7.479835062440543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4755859375,0.0,1203.88525390625,1895.4371337890625,0.0,3194.85302734375,0.8331003785133362,1.0,0.0,3.0,1.0,0.0
17949000,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7520291209220886,0.3952882885932922,0.3631146252155304,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8532865047454834,0.5865451693534851,0.5619522929191589,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9276968836784364,0.749826967716217,0.5274201035499573,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7729352712631226,0.4306683838367462,0.4154581427574157,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.616361141204834,0.2121461033821106,0.9946563243865968,284.88531494140625,284.95001220703125,302.7446594238281,294.8268127441406,298.4580993652344,297.049072265625,284.8865966796875,1.0,0.7002525925636292,0.337496280670166,0.337496280670166,1.0,1.0,-3.437753438949585,0.8479950428009033,2.5897581577301025,0.0675561428070068,0.8621447086334229,0.8621447086334229,0.0,293.35955810546875,295.0,62050.359375,0.0,4038.859619140625,1.0,278.45916748046875,282.886474609375,297.8517150878906,301.90240478515625,293.1499938964844,293.1499938964844,278.75,38284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776819705963135,1.0,0.0,0.0,3.348107099533081,3.348127841949463,7.479835062440543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4755859375,0.0,1203.88525390625,1895.4371337890625,0.0,3194.85302734375,0.8331003785133362,1.0,0.0,3.0,1.0,0.0
17949060,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7484081983566284,0.3930064737796783,0.3609507083892822,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8492552638053894,0.583338737487793,0.5588279366493225,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9238826632499696,0.7489133477210999,0.5266332626342773,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7693746089935303,0.4286825656890869,0.4135391414165497,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6127992868423462,0.2103023380041122,0.9866105318069458,284.9779052734375,284.95001220703125,302.7052001953125,294.83074951171875,298.4452209472656,297.0452575683594,284.9769897460937,1.0,0.6994893550872803,0.3377848863601684,0.3377848863601684,1.0,1.0,-3.41845178604126,0.8430633544921875,2.5753884315490723,0.0664618834853172,0.9320688247680664,0.9320688247680664,0.0,296.435302734375,283.0,61042.109375,0.0,4008.170654296875,1.0,278.7396545410156,283.0062561035156,297.8072204589844,301.7208557128906,293.1499938964844,293.1499938964844,278.45001220703125,34469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86954265832901,1.0,0.0,0.0,3.4196577072143555,3.4196784496307373,7.802945560797525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.0498046875,0.0,1245.9027099609375,1895.4371337890625,0.0,3118.520263671875,0.8460941314697266,1.0,0.0,3.0,1.0,0.0
17949120,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7484081983566284,0.3930064737796783,0.3609507083892822,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8492552638053894,0.583338737487793,0.5588279366493225,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9238826632499696,0.7489133477210999,0.5266332626342773,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7693746089935303,0.4286825656890869,0.4135391414165497,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6127992868423462,0.2103023380041122,0.9866105318069458,284.9779052734375,284.95001220703125,302.7052001953125,294.83074951171875,298.4452209472656,297.0452575683594,284.9769897460937,1.0,0.6994893550872803,0.3377848863601684,0.3377848863601684,1.0,1.0,-3.41845178604126,0.8430633544921875,2.5753884315490723,0.0664618834853172,0.9320688247680664,0.9320688247680664,0.0,296.435302734375,283.0,61042.109375,0.0,4008.170654296875,1.0,278.7396545410156,283.0062561035156,297.8072204589844,301.7208557128906,293.1499938964844,293.1499938964844,278.45001220703125,34469.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86954265832901,1.0,0.0,0.0,3.4196577072143555,3.4196784496307373,7.802945560797525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.0498046875,0.0,1245.9027099609375,1895.4371337890625,0.0,3118.520263671875,0.8460941314697266,1.0,0.0,3.0,1.0,0.0
17949180,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7480931878089905,0.3899534046649933,0.3583194017410278,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.849125862121582,0.5793763399124146,0.5552242994308472,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9251261949539183,0.7467475533485413,0.5252971649169922,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.76945960521698,0.4261263906955719,0.4112024307250976,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.612008810043335,0.2081794738769531,0.9770607352256776,284.892822265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4275817871094,297.0355834960937,284.8935546875,1.0,0.6945278644561768,0.3380735218524933,0.3380735218524933,1.0,1.0,-3.395061016082764,0.8368698954582214,2.558191299438477,0.065310388803482,0.8408697843551636,0.8408697843551636,0.0,292.7514953613281,271.0,61129.29296875,0.0,3928.3193359375,1.0,278.4604797363281,282.9105834960937,297.8440246582031,301.83795166015625,293.1499938964844,293.1499938964844,278.75,39180.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750309944152832,1.0,0.0,0.0,3.2822089195251465,3.28222918510437,7.188292556747911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9130859375,0.0,1148.946044921875,1895.4371337890625,0.0,3169.997314453125,0.8197470307350159,1.0,0.0,3.0,1.0,0.0
17949240,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7480931878089905,0.3899534046649933,0.3583194017410278,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.849125862121582,0.5793763399124146,0.5552242994308472,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9251261949539183,0.7467475533485413,0.5252971649169922,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.76945960521698,0.4261263906955719,0.4112024307250976,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.612008810043335,0.2081794738769531,0.9770607352256776,284.892822265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4275817871094,297.0355834960937,284.8935546875,1.0,0.6945278644561768,0.3380735218524933,0.3380735218524933,1.0,1.0,-3.395061016082764,0.8368698954582214,2.558191299438477,0.065310388803482,0.8408697843551636,0.8408697843551636,0.0,292.7514953613281,271.0,61129.29296875,0.0,3928.3193359375,1.0,278.4604797363281,282.9105834960937,297.8440246582031,301.83795166015625,293.1499938964844,293.1499938964844,278.75,39180.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750309944152832,1.0,0.0,0.0,3.2822089195251465,3.28222918510437,7.188292556747911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.9130859375,0.0,1148.946044921875,1895.4371337890625,0.0,3169.997314453125,0.8197470307350159,1.0,0.0,3.0,1.0,0.0
17949300,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7488954663276672,0.3888629078865051,0.3570078015327453,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8501483798027039,0.577797532081604,0.5534013509750366,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9271997213363647,0.7462347149848938,0.5246239304542542,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.770510733127594,0.4251387119293213,0.409984827041626,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6123895645141602,0.2072655856609344,0.9719589352607728,284.994384765625,284.95001220703125,302.646484375,294.8354797363281,298.42138671875,297.03424072265625,284.9953308105469,1.0,0.6912444233894348,0.3382178246974945,0.3382178246974945,1.0,1.0,-3.382875680923462,0.8336222171783447,2.549253463745117,0.0645976886153221,0.9064846634864808,0.9064846634864808,0.0,289.157958984375,271.0,60175.39453125,0.0,3877.436279296875,1.0,278.6922607421875,283.03143310546875,297.7955627441406,301.6195068359375,293.1499938964844,293.1499938964844,278.75,35248.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683446049690247,1.0,0.0,0.0,3.3091471195220947,3.30916714668274,7.306770726245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1806640625,0.0,1146.971923828125,1895.4371337890625,0.0,3107.281982421875,0.8235478401184082,1.0,0.0,3.0,1.0,0.0
17949360,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7505022883415222,0.3878912627696991,0.3559844493865967,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.852017879486084,0.5763451457023621,0.5518729090690613,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.930400550365448,0.745830237865448,0.5242448449134827,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7723648548126221,0.4242641925811767,0.4089882373809814,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6134157180786133,0.2064431309700012,0.9674047231674194,284.9797668457031,284.95001220703125,302.6270446777344,294.8367614746094,298.416748046875,297.0342712402344,284.9784240722656,1.0,0.6877297163009644,0.3384473025798797,0.3384473025798797,1.0,1.0,-3.372673511505127,0.8312134742736816,2.5414600372314453,0.0643573626875877,0.9095011353492736,0.9095011353492736,0.0,284.6273498535156,259.0,60096.9921875,0.0,3826.315673828125,1.0,278.7397766113281,283.0254211425781,297.8045654296875,301.6578063964844,293.1499938964844,293.1499938964844,278.45001220703125,34611.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652876019477844,1.0,0.0,0.0,3.352036237716675,3.3520565032958984,7.49740081573691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.939453125,0.0,1182.353515625,1895.4371337890625,0.0,3078.603759765625,0.8309018611907959,1.0,0.0,3.0,1.0,0.0
17949420,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7536331415176392,0.3850125074386596,0.3532940447330475,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.855839192867279,0.5725144743919373,0.5481643676757812,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9367422461509703,0.7435639500617981,0.5226789116859436,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7761490345001221,0.4218065738677978,0.4065150618553161,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6154950857162476,0.2044516652822494,0.9573239088058472,284.9022827148437,284.95001220703125,302.58837890625,294.8387145996094,298.4017333984375,297.02703857421875,284.90252685546875,1.0,0.6798819303512573,0.3389062285423279,0.3389062285423279,1.0,1.0,-3.3480045795440674,0.8251063823699951,2.5228981971740723,0.0637623220682144,0.8282414078712463,0.8282414078712463,0.0,275.06951904296875,247.0,60124.7734375,0.0,3711.83935546875,1.0,278.46124267578125,282.937744140625,297.8453063964844,301.7747802734375,293.1499938964844,293.1499938964844,278.75,39078.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701809048652649,1.0,0.0,0.0,3.210047006607056,3.210066795349121,6.875687290630594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.3662109375,0.0,1083.929931640625,1895.4371337890625,0.0,3124.5078125,0.8037407994270325,1.0,0.0,3.0,1.0,0.0
17949480,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7536331415176392,0.3850125074386596,0.3532940447330475,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.855839192867279,0.5725144743919373,0.5481643676757812,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9367422461509703,0.7435639500617981,0.5226789116859436,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7761490345001221,0.4218065738677978,0.4065150618553161,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6154950857162476,0.2044516652822494,0.9573239088058472,284.9022827148437,284.95001220703125,302.58837890625,294.8387145996094,298.4017333984375,297.02703857421875,284.90252685546875,1.0,0.6798819303512573,0.3389062285423279,0.3389062285423279,1.0,1.0,-3.3480045795440674,0.8251063823699951,2.5228981971740723,0.0637623220682144,0.8282414078712463,0.8282414078712463,0.0,275.06951904296875,247.0,60124.7734375,0.0,3711.83935546875,1.0,278.46124267578125,282.937744140625,297.8453063964844,301.7747802734375,293.1499938964844,293.1499938964844,278.75,39078.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701809048652649,1.0,0.0,0.0,3.210047006607056,3.210066795349121,6.875687290630594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.3662109375,0.0,1083.929931640625,1895.4371337890625,0.0,3124.5078125,0.8037407994270325,1.0,0.0,3.0,1.0,0.0
17949540,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7582045197486877,0.3829832971096039,0.3509262800216675,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8612096309661865,0.5694849491119385,0.5447468757629395,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9449409246444702,0.7423708438873291,0.5213968753814697,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7813530564308167,0.4199357628822326,0.4042175114154815,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6185428500175476,0.2027833461761474,0.947547733783722,284.9795837402344,284.95001220703125,302.54998779296875,294.8399658203125,298.39190673828125,297.0264587402344,284.9788513183594,1.0,0.6714861392974854,0.3393651843070984,0.3393651843070984,1.0,1.0,-3.324979305267334,0.8194803595542908,2.5054988861083984,0.0632006973028183,0.8928809762001038,0.8928809762001038,0.0,264.0748596191406,235.0,59144.8515625,0.0,3594.603759765625,1.0,278.7382507324219,283.0438842773437,297.8079528808594,301.6012878417969,293.1499938964844,293.1499938964844,279.04998779296875,34647.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604090213775635,1.0,0.0,0.0,3.282860279083252,3.2828798294067383,7.191146096374723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5107421875,0.0,1119.03369140625,1895.4371337890625,0.0,3032.841064453125,0.8155764937400818,1.0,0.0,3.0,1.0,0.0
17949600,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7582045197486877,0.3829832971096039,0.3509262800216675,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8612096309661865,0.5694849491119385,0.5447468757629395,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9449409246444702,0.7423708438873291,0.5213968753814697,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7813530564308167,0.4199357628822326,0.4042175114154815,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6185428500175476,0.2027833461761474,0.947547733783722,284.9795837402344,284.95001220703125,302.54998779296875,294.8399658203125,298.39190673828125,297.0264587402344,284.9788513183594,1.0,0.6714861392974854,0.3393651843070984,0.3393651843070984,1.0,1.0,-3.324979305267334,0.8194803595542908,2.5054988861083984,0.0632006973028183,0.8928809762001038,0.8928809762001038,0.0,264.0748596191406,235.0,59144.8515625,0.0,3594.603759765625,1.0,278.7382507324219,283.0438842773437,297.8079528808594,301.6012878417969,293.1499938964844,293.1499938964844,279.04998779296875,34647.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604090213775635,1.0,0.0,0.0,3.282860279083252,3.2828798294067383,7.191146096374723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5107421875,0.0,1119.03369140625,1895.4371337890625,0.0,3032.841064453125,0.8155764937400818,1.0,0.0,3.0,1.0,0.0
17949660,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7639530301094055,0.3811317384243011,0.348861426115036,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.867857038974762,0.5666617751121521,0.541664183139801,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9543170928955078,0.7412461042404175,0.5203319191932678,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.787735104560852,0.4182461500167846,0.4021905958652496,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6224052309989929,0.2012894749641418,0.9387232065200806,285.0255432128906,284.95001220703125,302.513671875,294.8415222167969,298.3844299316406,297.027587890625,285.0226135253906,1.0,0.6629680395126343,0.3399004936218261,0.3399004936218261,1.0,1.0,-3.3044583797454834,0.8148153424263,2.489643096923828,0.0631565824151039,0.9776390194892884,0.9776390194892884,0.0,252.4189300537109,223.0,58503.37109375,0.0,3480.884765625,1.0,279.03863525390625,283.1193542480469,297.8171691894531,301.5533142089844,293.1499938964844,293.1499938964844,278.75,32385.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531573414802551,1.0,0.0,0.0,3.429919958114624,3.4299404621124268,7.849848771002144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.2451171875,0.0,1241.259033203125,1895.4371337890625,0.0,2964.8515625,0.8466887474060059,1.0,0.0,3.0,1.0,0.0
17949720,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7639530301094055,0.3811317384243011,0.348861426115036,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.867857038974762,0.5666617751121521,0.541664183139801,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9543170928955078,0.7412461042404175,0.5203319191932678,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.787735104560852,0.4182461500167846,0.4021905958652496,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6224052309989929,0.2012894749641418,0.9387232065200806,285.0255432128906,284.95001220703125,302.513671875,294.8415222167969,298.3844299316406,297.027587890625,285.0226135253906,1.0,0.6629680395126343,0.3399004936218261,0.3399004936218261,1.0,1.0,-3.3044583797454834,0.8148153424263,2.489643096923828,0.0631565824151039,0.9776390194892884,0.9776390194892884,0.0,252.4189300537109,223.0,58503.37109375,0.0,3480.884765625,1.0,279.03863525390625,283.1193542480469,297.8171691894531,301.5533142089844,293.1499938964844,293.1499938964844,278.75,32385.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531573414802551,1.0,0.0,0.0,3.429919958114624,3.4299404621124268,7.849848771002144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.2451171875,0.0,1241.259033203125,1895.4371337890625,0.0,2964.8515625,0.8466887474060059,1.0,0.0,3.0,1.0,0.0
