time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7688930630683899,0.377922922372818,0.3459459543228149,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.87381911277771,0.5624780654907227,0.5377044677734375,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9622634649276732,0.7379328608512878,0.5181567072868347,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7934269309043884,0.4154886901378631,0.3994960784912109,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6257025003433228,0.1992508769035339,0.9285197257995604,284.88140869140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3702087402344,297.0194091796875,284.8829040527344,1.0,0.6539925932884216,0.3404358029365539,0.3404358029365539,1.0,1.0,-3.2780768871307373,0.8083311319351196,2.469745635986328,0.062779277563095,0.857684314250946,0.857684314250946,0.0,241.5068359375,211.0,58907.27734375,0.0,3359.3798828125,1.0,278.7591857910156,282.9703674316406,297.8682556152344,301.7200927734375,293.1499938964844,293.1499938964844,279.04998779296875,38569.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861882209777832,1.0,0.0,0.0,3.341245412826538,3.34126615524292,7.449206691489962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8603515625,0.0,1199.3807373046875,1895.4371337890625,0.0,3046.65869140625,0.8317935466766357,1.0,0.0,3.0,1.0,0.0
17949840,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7688930630683899,0.377922922372818,0.3459459543228149,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.87381911277771,0.5624780654907227,0.5377044677734375,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9622634649276732,0.7379328608512878,0.5181567072868347,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7934269309043884,0.4154886901378631,0.3994960784912109,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6257025003433228,0.1992508769035339,0.9285197257995604,284.88140869140625,284.95001220703125,302.4809875488281,294.8445129394531,298.3702087402344,297.0194091796875,284.8829040527344,1.0,0.6539925932884216,0.3404358029365539,0.3404358029365539,1.0,1.0,-3.2780768871307373,0.8083311319351196,2.469745635986328,0.062779277563095,0.857684314250946,0.857684314250946,0.0,241.5068359375,211.0,58907.27734375,0.0,3359.3798828125,1.0,278.7591857910156,282.9703674316406,297.8682556152344,301.7200927734375,293.1499938964844,293.1499938964844,279.04998779296875,38569.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861882209777832,1.0,0.0,0.0,3.341245412826538,3.34126615524292,7.449206691489962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8603515625,0.0,1199.3807373046875,1895.4371337890625,0.0,3046.65869140625,0.8317935466766357,1.0,0.0,3.0,1.0,0.0
17949900,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7715666890144348,0.37671959400177,0.3444340825080871,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8770331144332886,0.5607437491416931,0.5356350541114807,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9663197994232178,0.7368026375770569,0.5169624090194702,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7964462637901306,0.4143458604812622,0.3980445563793182,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6274207234382629,0.1983228176832199,0.9230136871337892,284.9886169433594,284.95001220703125,302.4659118652344,294.84649658203125,298.3652038574219,297.0177917480469,284.9906311035156,1.0,0.6493151187896729,0.3407034575939178,0.3407034575939178,1.0,1.0,-3.2639615535736084,0.8047999143600464,2.4591615200042725,0.0623791478574276,0.9241662621498108,0.9241662621498108,0.0,235.9227905273437,211.0,57919.92578125,0.0,3296.5302734375,1.0,278.9938049316406,283.097412109375,297.81427001953125,301.4974670410156,293.1499938964844,293.1499938964844,279.04998779296875,35088.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556629419326782,1.0,0.0,0.0,3.366373062133789,3.366393566131592,7.561671395706071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0712890625,0.0,1199.1292724609375,1895.4371337890625,0.0,2988.3369140625,0.8361430764198303,1.0,0.0,3.0,1.0,0.0
17949960,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7750779986381531,0.3757072985172272,0.3432893753051758,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8810936212539673,0.5592024922370911,0.5339360237121582,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9711591005325316,0.7358977198600769,0.5161598920822144,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8002249598503113,0.4133546054363251,0.3968644142150879,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6296765804290771,0.1974947601556778,0.9181444048881532,284.9771423339844,284.95001220703125,302.4516296386719,294.8487854003906,298.36199951171875,297.01776123046875,284.9755859375,1.0,0.6446967124938965,0.341018408536911,0.341018408536911,1.0,1.0,-3.2523000240325928,0.8021441698074341,2.450155973434448,0.0623547211289405,0.9283311367034912,0.9283311367034912,0.0,229.9265289306641,199.0,57835.5859375,0.0,3237.300537109375,1.0,279.04022216796875,283.0927734375,297.8201599121094,301.5319519042969,293.1499938964844,293.1499938964844,278.75,34454.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527138233184814,1.0,0.0,0.0,3.4118025302886963,3.411823272705078,7.767139322822914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.8544921875,0.0,1238.18017578125,1895.4371337890625,0.0,2960.6953125,0.8441927433013916,1.0,0.0,3.0,1.0,0.0
17950020,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7815983891487122,0.3727451860904693,0.3404618799686432,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.888803243637085,0.5551982522010803,0.5299955010414124,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9797338247299194,0.7325224280357361,0.5138057470321655,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.807327389717102,0.4106383919715881,0.3940872550010681,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6339152455329895,0.1954816728830337,0.9076538681983948,284.8912353515625,284.95001220703125,302.4254455566406,294.85430908203125,298.3520202636719,297.0126647949219,284.8921813964844,1.0,0.6352143287658691,0.3416483402252197,0.3416483402252197,1.0,1.0,-3.2253849506378174,0.7957137227058411,2.429671287536621,0.0621705651283264,0.8350777626037598,0.8350777626037598,0.0,218.52769470214844,187.0,57865.33984375,0.0,3115.51904296875,1.0,278.7606201171875,282.9993896484375,297.8621826171875,301.64813232421875,293.1499938964844,293.1499938964844,279.04998779296875,39444.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579534292221069,1.0,0.0,0.0,3.2616755962371826,3.261695623397827,7.098634569047135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.671875,0.0,1132.134033203125,1895.4371337890625,0.0,3009.812255859375,0.8155021071434021,1.0,0.0,3.0,1.0,0.0
17950080,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7815983891487122,0.3727451860904693,0.3404618799686432,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.888803243637085,0.5551982522010803,0.5299955010414124,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9797338247299194,0.7325224280357361,0.5138057470321655,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.807327389717102,0.4106383919715881,0.3940872550010681,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6339152455329895,0.1954816728830337,0.9076538681983948,284.8912353515625,284.95001220703125,302.4254455566406,294.85430908203125,298.3520202636719,297.0126647949219,284.8921813964844,1.0,0.6352143287658691,0.3416483402252197,0.3416483402252197,1.0,1.0,-3.2253849506378174,0.7957137227058411,2.429671287536621,0.0621705651283264,0.8350777626037598,0.8350777626037598,0.0,218.52769470214844,187.0,57865.33984375,0.0,3115.51904296875,1.0,278.7606201171875,282.9993896484375,297.8621826171875,301.64813232421875,293.1499938964844,293.1499938964844,279.04998779296875,39444.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579534292221069,1.0,0.0,0.0,3.2616755962371826,3.261695623397827,7.098634569047135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.671875,0.0,1132.134033203125,1895.4371337890625,0.0,3009.812255859375,0.8155021071434021,1.0,0.0,3.0,1.0,0.0
17950140,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7897387146949768,0.3706985116004944,0.3380167186260223,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8982212543487549,0.552068829536438,0.5264183878898621,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.989095151424408,0.7303223013877869,0.5117641687393188,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8155239820480347,0.4085448384284973,0.3915256559848785,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6392203569412231,0.1937941163778305,0.8975891470909119,284.9799194335937,284.95001220703125,302.402099609375,294.8609924316406,298.3468017578125,297.0126647949219,284.9790954589844,1.0,0.6256173253059387,0.3422782719135284,0.3422782719135284,1.0,1.0,-3.20050048828125,0.7898831367492676,2.4106173515319824,0.0619870536029338,0.904693067073822,0.904693067073822,0.0,206.5818023681641,175.0,56828.91015625,0.0,2996.9091796875,1.0,279.0387878417969,283.1150207519531,297.8251647949219,301.4714660644531,293.1499938964844,293.1499938964844,278.75,34682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472424149513245,1.0,0.0,0.0,3.331935405731201,3.3319551944732666,7.407751922983152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.716796875,0.0,1164.1082763671875,1895.4371337890625,0.0,2909.449462890625,0.8265910744667053,1.0,0.0,3.0,1.0,0.0
17950200,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7897387146949768,0.3706985116004944,0.3380167186260223,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8982212543487549,0.552068829536438,0.5264183878898621,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.989095151424408,0.7303223013877869,0.5117641687393188,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8155239820480347,0.4085448384284973,0.3915256559848785,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6392203569412231,0.1937941163778305,0.8975891470909119,284.9799194335937,284.95001220703125,302.402099609375,294.8609924316406,298.3468017578125,297.0126647949219,284.9790954589844,1.0,0.6256173253059387,0.3422782719135284,0.3422782719135284,1.0,1.0,-3.20050048828125,0.7898831367492676,2.4106173515319824,0.0619870536029338,0.904693067073822,0.904693067073822,0.0,206.5818023681641,175.0,56828.91015625,0.0,2996.9091796875,1.0,279.0387878417969,283.1150207519531,297.8251647949219,301.4714660644531,293.1499938964844,293.1499938964844,278.75,34682.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472424149513245,1.0,0.0,0.0,3.331935405731201,3.3319551944732666,7.407751922983152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.716796875,0.0,1164.1082763671875,1895.4371337890625,0.0,2909.449462890625,0.8265910744667053,1.0,0.0,3.0,1.0,0.0
17950260,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7980177402496338,0.3678252100944519,0.3352579772472381,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9080548286437988,0.5481345653533936,0.5225324034690857,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.99762624502182,0.7267563939094543,0.5092491507530212,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8236189484596252,0.4058317840099334,0.3887365758419037,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6448058485984802,0.191823273897171,0.8872578144073486,284.90142822265625,284.95001220703125,302.3814392089844,294.8687438964844,298.34002685546875,297.0095520019531,284.90191650390625,1.0,0.6158684492111206,0.3430003821849823,0.3430003821849823,1.0,1.0,-3.1737184524536133,0.7836846709251404,2.390033721923828,0.0620424151420593,0.8222880363464355,0.8222880363464355,0.0,195.0752410888672,163.0,56837.296875,0.0,2878.459716796875,1.0,278.76141357421875,283.02789306640625,297.873779296875,301.59326171875,293.1499938964844,293.1499938964844,279.04998779296875,39274.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519232273101807,1.0,0.0,0.0,3.1836705207824707,3.183690071105957,6.763158353351173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.921875,0.0,1062.3443603515625,1895.4371337890625,0.0,2953.28759765625,0.7981818318367004,1.0,0.0,3.0,1.0,0.0
17950320,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7980177402496338,0.3678252100944519,0.3352579772472381,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9080548286437988,0.5481345653533936,0.5225324034690857,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.99762624502182,0.7267563939094543,0.5092491507530212,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8236189484596252,0.4058317840099334,0.3887365758419037,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6448058485984802,0.191823273897171,0.8872578144073486,284.90142822265625,284.95001220703125,302.3814392089844,294.8687438964844,298.34002685546875,297.0095520019531,284.90191650390625,1.0,0.6158684492111206,0.3430003821849823,0.3430003821849823,1.0,1.0,-3.1737184524536133,0.7836846709251404,2.390033721923828,0.0620424151420593,0.8222880363464355,0.8222880363464355,0.0,195.0752410888672,163.0,56837.296875,0.0,2878.459716796875,1.0,278.76141357421875,283.02789306640625,297.873779296875,301.59326171875,293.1499938964844,293.1499938964844,279.04998779296875,39274.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519232273101807,1.0,0.0,0.0,3.1836705207824707,3.183690071105957,6.763158353351173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.921875,0.0,1062.3443603515625,1895.4371337890625,0.0,2953.28759765625,0.7981818318367004,1.0,0.0,3.0,1.0,0.0
17950380,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8059017658233643,0.3656976819038391,0.3328641653060913,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9180314540863036,0.5449045896530151,0.5189926624298096,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.7253299355506897,0.4962605834007263,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8311452269554138,0.4036136865615845,0.386179119348526,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6500748991966248,0.1900827139616012,0.8774611353874207,284.9729919433594,284.95001220703125,302.3631591796875,294.8774719238281,298.33551025390625,297.0099182128906,284.9720458984375,1.0,0.6053556203842163,0.3437224924564361,0.3437224924564361,1.0,1.0,-3.1376254558563232,0.7745534181594849,2.363072156906128,0.0614685490727424,0.8814834356307983,0.8814834356307983,0.0,184.6323089599609,151.0,55701.1953125,0.0,2747.54931640625,1.0,279.0379638671875,283.12969970703125,297.8399963378906,301.41961669921875,293.1499938964844,293.1499938964844,279.3500061035156,34866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840995728969574,1.0,0.0,0.0,3.25327205657959,3.253291368484497,7.062104145916237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.39453125,0.0,1094.0579833984375,1895.4371337890625,0.0,2851.02001953125,0.8090373873710632,1.0,0.0,3.0,1.0,0.0
17950440,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8059017658233643,0.3656976819038391,0.3328641653060913,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9180314540863036,0.5449045896530151,0.5189926624298096,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.7253299355506897,0.4962605834007263,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8311452269554138,0.4036136865615845,0.386179119348526,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6500748991966248,0.1900827139616012,0.8774611353874207,284.9729919433594,284.95001220703125,302.3631591796875,294.8774719238281,298.33551025390625,297.0099182128906,284.9720458984375,1.0,0.6053556203842163,0.3437224924564361,0.3437224924564361,1.0,1.0,-3.1376254558563232,0.7745534181594849,2.363072156906128,0.0614685490727424,0.8814834356307983,0.8814834356307983,0.0,184.6323089599609,151.0,55701.1953125,0.0,2747.54931640625,1.0,279.0379638671875,283.12969970703125,297.8399963378906,301.41961669921875,293.1499938964844,293.1499938964844,279.3500061035156,34866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840995728969574,1.0,0.0,0.0,3.25327205657959,3.253291368484497,7.062104145916237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.39453125,0.0,1094.0579833984375,1895.4371337890625,0.0,2851.02001953125,0.8090373873710632,1.0,0.0,3.0,1.0,0.0
17950500,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8097013831138611,0.3646969795227051,0.3317582309246063,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9230698943138124,0.5433595180511475,0.5173221826553345,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.7260774970054626,0.4877157211303711,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8348442316055298,0.402554452419281,0.3849781453609466,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6527062654495239,0.1892584562301635,0.872868537902832,285.04656982421875,284.95001220703125,302.3548583984375,294.8822021484375,298.33404541015625,297.0115661621094,285.0468139648437,1.0,0.5997032523155212,0.3440835475921631,0.3440835475921631,1.0,1.0,-3.115553140640259,0.7687295079231262,2.3468236923217773,0.060507021844387,0.9497921466827391,0.9497921466827391,0.0,179.6045684814453,151.0,54764.4609375,0.0,2678.166259765625,1.0,279.2878723144531,283.22772216796875,297.8241271972656,301.2801513671875,293.1499938964844,293.1499938964844,279.3500061035156,32696.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341097831726074,1.0,0.0,0.0,3.317057609558105,3.317077159881592,7.341746481870359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.390625,0.0,1136.8836669921875,1895.4371337890625,0.0,2786.73583984375,0.8226820826530457,1.0,0.0,3.0,1.0,0.0
17950560,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8140495419502258,0.3636781871318817,0.3307354748249054,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9290213584899902,0.541800320148468,0.5157407522201538,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.7275322675704956,0.4782679975032806,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8391974568367004,0.4014853537082672,0.3838394284248352,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6559022665023804,0.188450813293457,0.8684713244438171,285.0101623535156,284.95001220703125,302.3470458984375,294.8871459960937,298.334716796875,297.0150756835937,285.0060729980469,1.0,0.5939413905143738,0.3445639312267303,0.3445639312267303,1.0,1.0,-3.0944089889526367,0.7634881138801575,2.330920934677124,0.0600705184042453,0.9525831341743468,0.9525831341743468,0.0,174.27671813964844,139.0,54669.15234375,0.0,2608.5927734375,1.0,279.3389892578125,283.2000427246094,297.85205078125,301.3533630371094,293.1499938964844,293.1499938964844,279.04998779296875,32687.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316108584403992,1.0,0.0,0.0,3.388589859008789,3.3886101245880127,7.661809604542213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.09375,0.0,1203.5802001953125,1895.4371337890625,0.0,2763.4462890625,0.8374516367912292,1.0,0.0,3.0,1.0,0.0
17950620,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8219650983810425,0.3604418039321899,0.3277950286865234,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.940441906452179,0.5374647378921509,0.5116409659385681,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.7302827835083008,0.4597105681896209,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8476797938346863,0.3983697295188904,0.3808256685733795,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6620723605155945,0.186311200261116,0.8579760193824768,284.8756103515625,284.95001220703125,302.3328552246094,294.8975830078125,298.33428955078125,297.0199890136719,284.8768310546875,1.0,0.5818302035331726,0.3455246686935425,0.3455246686935425,1.0,1.0,-3.0474023818969727,0.7515090703964233,2.295893430709839,0.0587928853929042,0.8290657997131348,0.8290657997131348,0.0,163.86752319335938,142.0,54461.85546875,0.0,2464.471435546875,1.0,279.0606689453125,283.0690002441406,297.9091796875,301.48712158203125,293.1499938964844,293.1499938964844,279.3500061035156,39643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382535576820374,1.0,0.0,0.0,3.245659112930298,3.2456791400909424,7.029090625110257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.14892578125,0.0,1119.1041259765625,1895.4371337890625,0.0,2825.402587890625,0.8119075298309326,1.0,0.0,3.0,1.0,0.0
17950680,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8219650983810425,0.3604418039321899,0.3277950286865234,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.940441906452179,0.5374647378921509,0.5116409659385681,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.7302827835083008,0.4597105681896209,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8476797938346863,0.3983697295188904,0.3808256685733795,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6620723605155945,0.186311200261116,0.8579760193824768,284.8756103515625,284.95001220703125,302.3328552246094,294.8975830078125,298.33428955078125,297.0199890136719,284.8768310546875,1.0,0.5818302035331726,0.3455246686935425,0.3455246686935425,1.0,1.0,-3.0474023818969727,0.7515090703964233,2.295893430709839,0.0587928853929042,0.8290657997131348,0.8290657997131348,0.0,163.86752319335938,142.0,54461.85546875,0.0,2464.471435546875,1.0,279.0606689453125,283.0690002441406,297.9091796875,301.48712158203125,293.1499938964844,293.1499938964844,279.3500061035156,39643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382535576820374,1.0,0.0,0.0,3.245659112930298,3.2456791400909424,7.029090625110257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.14892578125,0.0,1119.1041259765625,1895.4371337890625,0.0,2825.402587890625,0.8119075298309326,1.0,0.0,3.0,1.0,0.0
17950740,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8259672522544861,0.3582365810871124,0.325395256280899,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9461125135421752,0.5340957641601562,0.5080357193946838,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.7342696785926819,0.44927978515625,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8520280122756958,0.3959250450134277,0.3781459033489227,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6647699475288391,0.184494212269783,0.8484298586845398,284.9684143066406,284.95001220703125,302.3203430175781,294.9087829589844,298.3444519042969,297.03668212890625,284.9677124023437,1.0,0.5742601752281189,0.3464854061603546,0.3464854061603546,1.0,1.0,-3.01292371749878,0.7433931827545166,2.2695305347442627,0.0581932105123996,0.8922951817512512,0.8922951817512512,0.0,157.84490966796875,145.0,53221.93359375,0.0,2369.611328125,1.0,279.33856201171875,283.18896484375,297.8663635253906,301.290283203125,293.1499938964844,293.1499938964844,279.6499938964844,34985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826003909111023,1.0,0.0,0.0,3.302941083908081,3.3029606342315674,7.279389251380053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.01953125,0.0,1139.5208740234375,1895.4371337890625,0.0,2711.2783203125,0.8203022480010986,1.0,0.0,3.0,1.0,0.0
17950800,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8259672522544861,0.3582365810871124,0.325395256280899,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9461125135421752,0.5340957641601562,0.5080357193946838,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.7342696785926819,0.44927978515625,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8520280122756958,0.3959250450134277,0.3781459033489227,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6647699475288391,0.184494212269783,0.8484298586845398,284.9684143066406,284.95001220703125,302.3203430175781,294.9087829589844,298.3444519042969,297.03668212890625,284.9677124023437,1.0,0.5742601752281189,0.3464854061603546,0.3464854061603546,1.0,1.0,-3.01292371749878,0.7433931827545166,2.2695305347442627,0.0581932105123996,0.8922951817512512,0.8922951817512512,0.0,157.84490966796875,145.0,53221.93359375,0.0,2369.611328125,1.0,279.33856201171875,283.18896484375,297.8663635253906,301.290283203125,293.1499938964844,293.1499938964844,279.6499938964844,34985.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826003909111023,1.0,0.0,0.0,3.302941083908081,3.3029606342315674,7.279389251380053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.01953125,0.0,1139.5208740234375,1895.4371337890625,0.0,2711.2783203125,0.8203022480010986,1.0,0.0,3.0,1.0,0.0
17950860,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8273460268974304,0.3563308715820312,0.323587030172348,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.94793039560318,0.5310972332954407,0.5050972104072571,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7370184659957886,0.4443905353546142,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8534865379333496,0.3937827348709106,0.3760093152523041,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6651912927627563,0.1829016506671905,0.8407307863235474,285.03375244140625,284.95001220703125,302.30926513671875,294.9206237792969,298.3567199707031,297.0525817871094,285.03082275390625,1.0,0.5695784687995911,0.3476971685886383,0.3476971685886383,1.0,1.0,-2.989508628845215,0.7393619418144226,2.2501466274261475,0.0594012401998043,0.9890643358230592,0.9890643358230592,0.0,154.78550720214844,148.0,52487.4296875,0.0,2311.541748046875,1.0,279.63885498046875,283.27899169921875,297.88458251953125,301.24078369140625,293.1499938964844,293.1499938964844,279.3500061035156,32297.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160560727119446,1.0,0.0,0.0,3.449704647064209,3.449725151062012,7.940669775052811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.62109375,0.0,1259.9989013671875,1895.4371337890625,0.0,2619.07080078125,0.8511337041854858,1.0,0.0,3.0,1.0,0.0
17950920,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8273460268974304,0.3563308715820312,0.323587030172348,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.94793039560318,0.5310972332954407,0.5050972104072571,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7370184659957886,0.4443905353546142,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8534865379333496,0.3937827348709106,0.3760093152523041,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6651912927627563,0.1829016506671905,0.8407307863235474,285.03375244140625,284.95001220703125,302.30926513671875,294.9206237792969,298.3567199707031,297.0525817871094,285.03082275390625,1.0,0.5695784687995911,0.3476971685886383,0.3476971685886383,1.0,1.0,-2.989508628845215,0.7393619418144226,2.2501466274261475,0.0594012401998043,0.9890643358230592,0.9890643358230592,0.0,154.78550720214844,148.0,52487.4296875,0.0,2311.541748046875,1.0,279.63885498046875,283.27899169921875,297.88458251953125,301.24078369140625,293.1499938964844,293.1499938964844,279.3500061035156,32297.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160560727119446,1.0,0.0,0.0,3.449704647064209,3.449725151062012,7.940669775052811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.62109375,0.0,1259.9989013671875,1895.4371337890625,0.0,2619.07080078125,0.8511337041854858,1.0,0.0,3.0,1.0,0.0
17950980,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8267486691474915,0.3547687828540802,0.3224672377109527,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9471497535705566,0.5289880633354187,0.503406822681427,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.7370368838310242,0.4438837766647339,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8529030680656433,0.3922511637210846,0.3747898638248443,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6643316149711609,0.1818754225969314,0.8366464972496033,284.8789367675781,284.95001220703125,302.30401611328125,294.9269714355469,298.35675048828125,297.0520324707031,284.8724060058594,1.0,0.5679212212562561,0.3483272790908813,0.3483272790908813,1.0,1.0,-2.979146957397461,0.7378268837928772,2.2413201332092285,0.0602513961493968,0.8895931839942932,0.8895931839942932,0.0,154.16445922851562,148.0,53381.9375,0.0,2289.82275390625,1.0,279.3984375,283.1100158691406,297.9590148925781,301.4805908203125,293.1499938964844,293.1499938964844,279.3500061035156,35853.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229629397392273,1.0,0.0,0.0,3.448982954025269,3.4490041732788086,7.937347277220397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.6337890625,0.0,1284.42578125,1895.4371337890625,0.0,2683.040771484375,0.8520469665527344,1.0,0.0,3.0,1.0,0.0
17951040,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8250353336334229,0.3530862927436828,0.3210282325744629,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.944962203502655,0.5267758965492249,0.5014145970344543,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.7362521886825562,0.4448630809783935,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8512149453163147,0.3906066417694092,0.3733244836330414,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6625605821609497,0.1807747334241867,0.8320429921150208,284.8765563964844,284.95001220703125,302.2994079589844,294.9329833984375,298.35272216796875,297.0461120605469,284.8787536621094,1.0,0.5666558146476746,0.348908931016922,0.348908931016922,1.0,1.0,-2.968904972076416,0.7361854314804077,2.232719659805298,0.0609574764966964,0.8625828623771667,0.8625828623771667,0.0,154.1960906982422,151.0,53022.04296875,0.0,2271.75439453125,1.0,279.3588256835937,283.1178283691406,297.9580078125,301.4333801269531,293.1499938964844,293.1499938964844,279.6499938964844,38594.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253161907196045,1.0,0.0,0.0,3.368332624435425,3.3683536052703857,7.570477009721799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.939453125,0.0,1225.1885986328125,1895.4371337890625,0.0,2704.888427734375,0.8377370834350586,1.0,0.0,3.0,1.0,0.0
17951100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8231114149093628,0.3518123626708984,0.3196714222431183,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9424039125442504,0.5249252915382385,0.49946129322052,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.7356067299842834,0.4463186264038086,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8492505550384521,0.3892254829406738,0.3718704879283905,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6605023741722107,0.1797574758529663,0.8272498250007629,284.9956359863281,284.95001220703125,302.2948303222656,294.9393310546875,298.35089111328125,297.0428161621094,284.9990234375,1.0,0.5655997395515442,0.3495148122310638,0.3495148122310638,1.0,1.0,-2.9591622352600098,0.734760582447052,2.2244017124176025,0.061716116964817,0.9367663264274596,0.9367663264274596,0.0,154.4549560546875,151.0,52128.0234375,0.0,2255.822509765625,1.0,279.5944519042969,283.2543334960937,297.9044494628906,301.221435546875,293.1499938964844,293.1499938964844,279.6499938964844,34950.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818639874458313,1.0,0.0,0.0,3.395143985748291,3.395164728164673,7.691476753279858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.361328125,0.0,1225.5792236328125,1895.4371337890625,0.0,2642.972900390625,0.8425347805023193,1.0,0.0,3.0,1.0,0.0
17951160,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8215250372886658,0.3507365584373474,0.3186948597431183,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9401608109474182,0.5232853293418884,0.4979009330272674,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.7349364161491394,0.447715163230896,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8475525379180908,0.3880140781402588,0.3707148432731628,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.658661961555481,0.1788314431905746,0.8230987787246704,284.99139404296875,284.95001220703125,302.2904663085937,294.94580078125,298.349853515625,297.0410461425781,284.9896850585937,1.0,0.5648307800292969,0.3499756455421448,0.3499756455421448,1.0,1.0,-2.951409816741944,0.733585774898529,2.2178242206573486,0.0622958056628704,0.9496486783027648,0.9496486783027648,0.0,154.76873779296875,154.0,52125.20703125,0.0,2243.751220703125,1.0,279.6405639648437,283.2522888183594,297.9150695800781,301.2644348144531,293.1499938964844,293.1499938964844,279.3500061035156,34015.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154923319816589,1.0,0.0,0.0,3.450704574584961,3.4507253170013428,7.945272955112159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2890625,0.0,1273.1380615234375,1895.4371337890625,0.0,2613.861083984375,0.8526550531387329,1.0,0.0,3.0,1.0,0.0
17951220,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8167217969894409,0.3475660383701324,0.3161849975585937,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9336089491844176,0.5190041661262512,0.4942290782928467,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.731448769569397,0.4525509476661682,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8426883220672607,0.3848312199115753,0.3680081963539123,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.653792679309845,0.1765798777341842,0.8139597177505493,284.8841247558594,284.95001220703125,302.2822570800781,294.958984375,298.3379211425781,297.0245666503906,284.8868103027344,1.0,0.5637638568878174,0.3508973717689514,0.3508973717689514,1.0,1.0,-2.935555934906006,0.7310497164726257,2.204506158828736,0.0634440928697586,0.8442678451538086,0.8442678451538086,0.0,156.2998809814453,157.0,52415.9609375,0.0,2223.6767578125,1.0,279.3594970703125,283.1398620605469,297.9741516113281,301.41278076171875,293.1499938964844,293.1499938964844,279.6499938964844,39606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224263191223145,1.0,0.0,0.0,3.310685157775879,3.3107059001922607,7.313564651667548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.8896484375,0.0,1177.9559326171875,1895.4371337890625,0.0,2678.06201171875,0.8263547420501709,1.0,0.0,3.0,1.0,0.0
17951280,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8167217969894409,0.3475660383701324,0.3161849975585937,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9336089491844176,0.5190041661262512,0.4942290782928467,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.731448769569397,0.4525509476661682,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8426883220672607,0.3848312199115753,0.3680081963539123,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.653792679309845,0.1765798777341842,0.8139597177505493,284.8841247558594,284.95001220703125,302.2822570800781,294.958984375,298.3379211425781,297.0245666503906,284.8868103027344,1.0,0.5637638568878174,0.3508973717689514,0.3508973717689514,1.0,1.0,-2.935555934906006,0.7310497164726257,2.204506158828736,0.0634440928697586,0.8442678451538086,0.8442678451538086,0.0,156.2998809814453,157.0,52415.9609375,0.0,2223.6767578125,1.0,279.3594970703125,283.1398620605469,297.9741516113281,301.41278076171875,293.1499938964844,293.1499938964844,279.6499938964844,39606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224263191223145,1.0,0.0,0.0,3.310685157775879,3.3107059001922607,7.313564651667548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.8896484375,0.0,1177.9559326171875,1895.4371337890625,0.0,2678.06201171875,0.8263547420501709,1.0,0.0,3.0,1.0,0.0
17951340,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8118007779121399,0.3452757596969604,0.313996285200119,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9268248677253724,0.5155699849128723,0.490859717130661,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7279778718948364,0.4579679071903229,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.837723970413208,0.3822536766529083,0.3654966950416565,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6488161683082581,0.1745869219303131,0.8050264120101929,284.9947204589844,284.95001220703125,302.2745056152344,294.9724426269531,298.3316345214844,297.0150451660156,284.9936828613281,1.0,0.5631760954856873,0.3518190681934356,0.3518190681934356,1.0,1.0,-2.9216248989105225,0.7291055917739868,2.192519187927246,0.0646643564105033,0.9325422048568726,0.9325422048568726,0.0,158.18682861328125,160.0,51599.72265625,0.0,2208.88037109375,1.0,279.63934326171875,283.2691345214844,297.9374389648437,301.25213623046875,293.1499938964844,293.1499938964844,279.3500061035156,34143.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115581274032593,1.0,0.0,0.0,3.397965431213379,3.3979859352111816,7.704264817220974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.619140625,0.0,1222.670166015625,1895.4371337890625,0.0,2577.549560546875,0.841019332408905,1.0,0.0,3.0,1.0,0.0
17951400,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8118007779121399,0.3452757596969604,0.313996285200119,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9268248677253724,0.5155699849128723,0.490859717130661,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7279778718948364,0.4579679071903229,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.837723970413208,0.3822536766529083,0.3654966950416565,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6488161683082581,0.1745869219303131,0.8050264120101929,284.9947204589844,284.95001220703125,302.2745056152344,294.9724426269531,298.3316345214844,297.0150451660156,284.9936828613281,1.0,0.5631760954856873,0.3518190681934356,0.3518190681934356,1.0,1.0,-2.9216248989105225,0.7291055917739868,2.192519187927246,0.0646643564105033,0.9325422048568726,0.9325422048568726,0.0,158.18682861328125,160.0,51599.72265625,0.0,2208.88037109375,1.0,279.63934326171875,283.2691345214844,297.9374389648437,301.25213623046875,293.1499938964844,293.1499938964844,279.3500061035156,34143.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115581274032593,1.0,0.0,0.0,3.397965431213379,3.3979859352111816,7.704264817220974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.619140625,0.0,1222.670166015625,1895.4371337890625,0.0,2577.549560546875,0.841019332408905,1.0,0.0,3.0,1.0,0.0
17951460,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8058404326438904,0.3420999050140381,0.311503142118454,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9190524220466614,0.5112764239311218,0.4871994256973266,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7223654985427856,0.4645175635814667,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8320682048797607,0.3790193498134613,0.3627693951129913,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6433815360069275,0.1722930073738098,0.7958007454872131,284.89581298828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3212585449219,297.0002746582031,284.8976745605469,1.0,0.5629099607467651,0.3527095913887024,0.3527095913887024,1.0,1.0,-2.9077377319335938,0.7270658612251282,2.1806716918945312,0.0658774375915527,0.8380255699157715,0.8380255699157715,0.0,160.6266326904297,148.0,51931.82421875,0.0,2197.000732421875,1.0,279.360595703125,283.16290283203125,297.9997863769531,301.4058532714844,293.1499938964844,293.1499938964844,279.6499938964844,39296.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182768225669861,1.0,0.0,0.0,3.2625808715820312,3.262601137161255,7.102576091710944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.33837890625,0.0,1131.955810546875,1895.4371337890625,0.0,2639.61279296875,0.8155942559242249,1.0,0.0,3.0,1.0,0.0
17951520,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8058404326438904,0.3420999050140381,0.311503142118454,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9190524220466614,0.5112764239311218,0.4871994256973266,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7223654985427856,0.4645175635814667,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8320682048797607,0.3790193498134613,0.3627693951129913,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6433815360069275,0.1722930073738098,0.7958007454872131,284.89581298828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3212585449219,297.0002746582031,284.8976745605469,1.0,0.5629099607467651,0.3527095913887024,0.3527095913887024,1.0,1.0,-2.9077377319335938,0.7270658612251282,2.1806716918945312,0.0658774375915527,0.8380255699157715,0.8380255699157715,0.0,160.6266326904297,148.0,51931.82421875,0.0,2197.000732421875,1.0,279.360595703125,283.16290283203125,297.9997863769531,301.4058532714844,293.1499938964844,293.1499938964844,279.6499938964844,39296.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182768225669861,1.0,0.0,0.0,3.2625808715820312,3.262601137161255,7.102576091710944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.33837890625,0.0,1131.955810546875,1895.4371337890625,0.0,2639.61279296875,0.8155942559242249,1.0,0.0,3.0,1.0,0.0
17951580,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8056012988090515,0.339707612991333,0.3091103136539459,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.918849229812622,0.5077159404754639,0.4836004376411438,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7178238034248352,0.4613505601882934,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8318625092506409,0.3763086497783661,0.3600099086761474,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6422021985054016,0.1702302396297454,0.7858988046646118,284.9889831542969,284.95001220703125,302.2594299316406,294.9997253417969,298.3168640136719,296.9955139160156,284.9872436523437,1.0,0.5577102303504944,0.3536001145839691,0.3536001145839691,1.0,1.0,-2.881526470184326,0.7210411429405212,2.16048526763916,0.0659842193126678,0.9164050221443176,0.9164050221443176,0.0,158.2112274169922,136.0,51010.2265625,0.0,2140.29638671875,1.0,279.638916015625,283.2781066894531,297.9647216796875,301.2471618652344,293.1499938964844,293.1499938964844,279.3500061035156,34207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075668811798096,1.0,0.0,0.0,3.3509721755981445,3.350992202758789,7.492640747841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.818359375,0.0,1178.5784912109375,1895.4371337890625,0.0,2540.80517578125,0.8304258584976196,1.0,0.0,3.0,1.0,0.0
