time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8056012988090515,0.339707612991333,0.3091103136539459,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.918849229812622,0.5077159404754639,0.4836004376411438,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7178238034248352,0.4613505601882934,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8318625092506409,0.3763086497783661,0.3600099086761474,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6422021985054016,0.1702302396297454,0.7858988046646118,284.9889831542969,284.95001220703125,302.2594299316406,294.9997253417969,298.3168640136719,296.9955139160156,284.9872436523437,1.0,0.5577102303504944,0.3536001145839691,0.3536001145839691,1.0,1.0,-2.881526470184326,0.7210411429405212,2.16048526763916,0.0659842193126678,0.9164050221443176,0.9164050221443176,0.0,158.2112274169922,136.0,51010.2265625,0.0,2140.29638671875,1.0,279.638916015625,283.2781066894531,297.9647216796875,301.2471618652344,293.1499938964844,293.1499938964844,279.3500061035156,34207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075668811798096,1.0,0.0,0.0,3.3509721755981445,3.350992202758789,7.492640747841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.818359375,0.0,1178.5784912109375,1895.4371337890625,0.0,2540.80517578125,0.8304258584976196,1.0,0.0,3.0,1.0,0.0
17951700,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8070502281188965,0.3381582796573639,0.3078685998916626,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9208033680915833,0.5055899024009705,0.4817547798156738,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.7159205675125122,0.4570702314376831,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8332538604736328,0.3746981024742126,0.358589231967926,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6427945494651794,0.1690974682569503,0.7808348536491394,284.862060546875,284.95001220703125,302.2555847167969,295.0065612792969,298.3144226074219,296.9934997558594,284.85791015625,1.0,0.5539452433586121,0.3540453910827636,0.3540453910827636,1.0,1.0,-2.8648836612701416,0.7168770432472229,2.1480066776275635,0.0656540095806121,0.8250260353088379,0.8250260353088379,0.0,155.66505432128906,136.0,51479.296875,0.0,2099.817138671875,1.0,279.4057312011719,283.1427307128906,298.0277709960937,301.4471435546875,293.1499938964844,293.1499938964844,279.3500061035156,38556.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126886487007141,1.0,0.0,0.0,3.2985379695892334,3.298558473587036,7.259994845298934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.33203125,0.0,1159.656494140625,1895.4371337890625,0.0,2587.974609375,0.82005375623703,1.0,0.0,3.0,1.0,0.0
17951760,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8087038993835449,0.3364846408367157,0.3062844276428222,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9231939911842346,0.5033248066902161,0.479546844959259,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.7143744230270386,0.451945960521698,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8349470496177673,0.3729672729969024,0.3568840324878692,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6435973048210144,0.1678895652294159,0.7750652432441711,284.888916015625,284.95001220703125,302.2516174316406,295.01336669921875,298.31170654296875,296.9911804199219,284.8908996582031,1.0,0.5495044589042664,0.3545839786529541,0.3545839786529541,1.0,1.0,-2.845187425613404,0.7119481563568115,2.133239269256592,0.0652124881744384,0.8165127038955688,0.8165127038955688,0.0,152.65122985839844,124.0,50867.28515625,0.0,2052.4521484375,1.0,279.3609924316406,283.179443359375,298.0216369628906,301.371337890625,293.1499938964844,293.1499938964844,279.6499938964844,40107.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132032752037048,1.0,0.0,0.0,3.181797742843628,3.1818172931671143,6.755203685315792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.5146484375,0.0,1066.1695556640625,1895.4371337890625,0.0,2592.72314453125,0.7985535860061646,1.0,0.0,3.0,1.0,0.0
17951820,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8150054216384888,0.3341079950332641,0.3037201762199402,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9319570064544678,0.4997317492961883,0.4757209122180938,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.7144205570220947,0.4375946521759033,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8412141799926758,0.3702074587345123,0.3538815379142761,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6474315524101257,0.1658312976360321,0.7642410397529602,284.9715881347656,284.95001220703125,302.24334716796875,295.02691650390625,298.3099060058594,296.9919128417969,284.9700012207031,1.0,0.5392382740974426,0.3556611835956573,0.3556611835956573,1.0,1.0,-2.803642988204956,0.7013716101646423,2.102271318435669,0.0639936849474906,0.8793190717697144,0.8793190717697144,0.0,144.86459350585938,127.0,49652.8125,0.0,1947.6295166015625,1.0,279.6379089355469,283.2889099121094,297.9815979003906,301.1863098144531,293.1499938964844,293.1499938964844,279.95001220703125,34922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003426790237427,1.0,0.0,0.0,3.250344038009644,3.250363349914551,7.049397368064092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.83740234375,0.0,1091.8336181640625,1895.4371337890625,0.0,2474.55859375,0.8084178566932678,1.0,0.0,3.0,1.0,0.0
17951880,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8150054216384888,0.3341079950332641,0.3037201762199402,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9319570064544678,0.4997317492961883,0.4757209122180938,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.7144205570220947,0.4375946521759033,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8412141799926758,0.3702074587345123,0.3538815379142761,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6474315524101257,0.1658312976360321,0.7642410397529602,284.9715881347656,284.95001220703125,302.24334716796875,295.02691650390625,298.3099060058594,296.9919128417969,284.9700012207031,1.0,0.5392382740974426,0.3556611835956573,0.3556611835956573,1.0,1.0,-2.803642988204956,0.7013716101646423,2.102271318435669,0.0639936849474906,0.8793190717697144,0.8793190717697144,0.0,144.86459350585938,127.0,49652.8125,0.0,1947.6295166015625,1.0,279.6379089355469,283.2889099121094,297.9815979003906,301.1863098144531,293.1499938964844,293.1499938964844,279.95001220703125,34922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003426790237427,1.0,0.0,0.0,3.250344038009644,3.250363349914551,7.049397368064092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.83740234375,0.0,1091.8336181640625,1895.4371337890625,0.0,2474.55859375,0.8084178566932678,1.0,0.0,3.0,1.0,0.0
17951940,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8180816173553467,0.3319960832595825,0.3016731142997741,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9362134337425232,0.4964445829391479,0.472458928823471,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.7162827849388123,0.4295139908790588,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8442765474319458,0.3677038550376892,0.3513535559177398,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6488452553749084,0.1639736294746399,0.755111813545227,285.02911376953125,284.95001220703125,302.2343139648437,295.04022216796875,298.3141784667969,296.9991455078125,285.02557373046875,1.0,0.5328823924064636,0.3567383587360382,0.3567383587360382,1.0,1.0,-2.773524284362793,0.6944254040718079,2.07909893989563,0.0636427924036979,0.969837725162506,0.969837725162506,0.0,140.32688903808594,130.0,48780.57421875,0.0,1878.616943359375,1.0,279.93829345703125,283.3723449707031,297.9991149902344,301.1291809082031,293.1499938964844,293.1499938964844,279.6499938964844,32229.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892932891845703,1.0,0.0,0.0,3.399024724960327,3.399044752120972,7.709068654548901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4697265625,0.0,1210.3524169921875,1895.4371337890625,0.0,2373.966552734375,0.8395891785621643,1.0,0.0,3.0,1.0,0.0
17952000,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8180816173553467,0.3319960832595825,0.3016731142997741,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9362134337425232,0.4964445829391479,0.472458928823471,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.7162827849388123,0.4295139908790588,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8442765474319458,0.3677038550376892,0.3513535559177398,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6488452553749084,0.1639736294746399,0.755111813545227,285.02911376953125,284.95001220703125,302.2343139648437,295.04022216796875,298.3141784667969,296.9991455078125,285.02557373046875,1.0,0.5328823924064636,0.3567383587360382,0.3567383587360382,1.0,1.0,-2.773524284362793,0.6944254040718079,2.07909893989563,0.0636427924036979,0.969837725162506,0.969837725162506,0.0,140.32688903808594,130.0,48780.57421875,0.0,1878.616943359375,1.0,279.93829345703125,283.3723449707031,297.9991149902344,301.1291809082031,293.1499938964844,293.1499938964844,279.6499938964844,32229.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892932891845703,1.0,0.0,0.0,3.399024724960327,3.399044752120972,7.709068654548901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4697265625,0.0,1210.3524169921875,1895.4371337890625,0.0,2373.966552734375,0.8395891785621643,1.0,0.0,3.0,1.0,0.0
17952060,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8167415261268616,0.3286533057689667,0.2989654541015625,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9345859289169312,0.4919458925724029,0.468540221452713,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.7152441740036011,0.4278722703456878,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8430070877075195,0.3642677962779999,0.3483553528785705,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6468721628189087,0.1616623550653457,0.7452960014343262,284.8751525878906,284.95001220703125,302.2242736816406,295.0531921386719,298.31304931640625,296.9965515136719,284.8778991699219,1.0,0.5287339091300964,0.3581741154193878,0.3581741154193878,1.0,1.0,-2.748187780380249,0.6898504495620728,2.058337450027466,0.0647970661520958,0.8422058820724487,0.8422058820724487,0.0,138.72647094726562,133.0,49078.73828125,0.0,1831.967041015625,1.0,279.6596374511719,283.2197570800781,298.07537841796875,301.3084716796875,293.1499938964844,293.1499938964844,279.95001220703125,39183.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981991767883301,1.0,0.0,0.0,3.29128360748291,3.291304111480713,7.228096592371003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.22998046875,0.0,1157.2447509765625,1895.4371337890625,0.0,2454.971923828125,0.8213357925415039,1.0,0.0,3.0,1.0,0.0
17952120,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8167415261268616,0.3286533057689667,0.2989654541015625,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9345859289169312,0.4919458925724029,0.468540221452713,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.7152441740036011,0.4278722703456878,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8430070877075195,0.3642677962779999,0.3483553528785705,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6468721628189087,0.1616623550653457,0.7452960014343262,284.8751525878906,284.95001220703125,302.2242736816406,295.0531921386719,298.31304931640625,296.9965515136719,284.8778991699219,1.0,0.5287339091300964,0.3581741154193878,0.3581741154193878,1.0,1.0,-2.748187780380249,0.6898504495620728,2.058337450027466,0.0647970661520958,0.8422058820724487,0.8422058820724487,0.0,138.72647094726562,133.0,49078.73828125,0.0,1831.967041015625,1.0,279.6596374511719,283.2197570800781,298.07537841796875,301.3084716796875,293.1499938964844,293.1499938964844,279.95001220703125,39183.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981991767883301,1.0,0.0,0.0,3.29128360748291,3.291304111480713,7.228096592371003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.22998046875,0.0,1157.2447509765625,1895.4371337890625,0.0,2454.971923828125,0.8213357925415039,1.0,0.0,3.0,1.0,0.0
17952180,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8148671388626099,0.3271091878414154,0.2973312139511108,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9321023225784302,0.4896686375141144,0.4661481976509094,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.7142714858055115,0.4286171197891235,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8411241769790649,0.3624965250492096,0.3465040326118469,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6447566747665405,0.1603675484657287,0.7391433715820312,284.9994201660156,284.95001220703125,302.2177124023437,295.0607604980469,298.3129272460937,296.9955749511719,284.9996032714844,1.0,0.5269545912742615,0.3590355515480041,0.3590355515480041,1.0,1.0,-2.7346205711364746,0.6876282095909119,2.046992301940918,0.0655877292156219,0.9222233891487122,0.9222233891487122,0.0,138.55242919921875,133.0,48217.28515625,0.0,1810.4798583984373,1.0,279.90869140625,283.3581237792969,298.01678466796875,301.10125732421875,293.1499938964844,293.1499938964844,279.95001220703125,34395.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896389365196228,1.0,0.0,0.0,3.3372840881347656,3.33730411529541,7.431554536196927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7978515625,0.0,1167.1116943359375,1895.4371337890625,0.0,2377.0986328125,0.828689694404602,1.0,0.0,3.0,1.0,0.0
17952240,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8137765526771545,0.3261882960796356,0.29651939868927,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9305600523948668,0.4882647693157196,0.4648391306400299,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.7135029435157776,0.4292369782924652,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8399602770805359,0.361407071352005,0.3454849123954773,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6434294581413269,0.1595591604709625,0.7355279922485352,284.987060546875,284.95001220703125,302.2130432128906,295.06573486328125,298.3133850097656,296.99542236328125,284.9857482910156,1.0,0.5260500907897949,0.359609842300415,0.359609842300415,1.0,1.0,-2.727245330810547,0.6866794228553772,2.0405659675598145,0.0662931054830551,0.9259112477302552,0.9259112477302552,0.0,138.55027770996094,136.0,48174.7734375,0.0,1799.3035888671875,1.0,279.93914794921875,283.34979248046875,298.0303039550781,301.13726806640625,293.1499938964844,293.1499938964844,279.6499938964844,34102.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787157416343689,1.0,0.0,0.0,3.3763437271118164,3.37636399269104,7.606531085002644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.486328125,0.0,1201.75390625,1895.4371337890625,0.0,2354.63427734375,0.836065411567688,1.0,0.0,3.0,1.0,0.0
17952300,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8118758201599121,0.3246609270572662,0.2953814268112182,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9279626607894896,0.4861441552639007,0.4630839228630066,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.7117440104484558,0.4306953847408294,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8380279541015625,0.3597707152366638,0.344128668308258,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6414201855659485,0.1584250926971435,0.7309070825576782,284.8612060546875,284.95001220703125,302.2068786621094,295.0718078613281,298.3116760253906,296.9923095703125,284.8560791015625,1.0,0.5251439213752747,0.3603277206420898,0.3603277206420898,1.0,1.0,-2.718339204788208,0.6855825781822205,2.0327565670013428,0.0672335773706436,0.835277259349823,0.835277259349823,0.0,138.85037231445312,136.0,48790.6953125,0.0,1787.2757568359375,1.0,279.7049560546875,283.2117919921875,298.0958251953125,301.3429870605469,293.1499938964844,293.1499938964844,279.6499938964844,38149.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926982045173645,1.0,0.0,0.0,3.3331995010375977,3.3332200050354004,7.413373737108486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.419921875,0.0,1188.9686279296875,1895.4371337890625,0.0,2404.863037109375,0.8274976015090942,1.0,0.0,3.0,1.0,0.0
17952360,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8091000318527222,0.3229801952838897,0.2939273715019226,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9243472218513488,0.4838588535785675,0.4609979093074798,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.7093358635902405,0.4330727159976959,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8353581428527832,0.3579953908920288,0.3425199091434479,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6388353109359741,0.1572064161300659,0.7257274985313416,284.88702392578125,284.95001220703125,302.2003173828125,295.0777587890625,298.3082580566406,296.9877624511719,284.89019775390625,1.0,0.5243922472000122,0.3609345555305481,0.3609345555305481,1.0,1.0,-2.708784580230713,0.6840000152587891,2.024784564971924,0.0678252652287483,0.8249614834785461,0.8249614834785461,0.0,139.51979064941406,139.0,48353.97265625,0.0,1776.0517578125,1.0,279.66064453125,283.2481384277344,298.0914001464844,301.2790832519531,293.1499938964844,293.1499938964844,279.95001220703125,39960.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938978672027588,1.0,0.0,0.0,3.2180936336517334,3.218113422393799,6.910200909260311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.93212890625,0.0,1096.7890625,1895.4371337890625,0.0,2415.771240234375,0.8063832521438599,1.0,0.0,3.0,1.0,0.0
17952420,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8039796352386475,0.3205956816673279,0.291656881570816,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9176684617996216,0.4802403450012207,0.45746049284935,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.704803466796875,0.4378738701343536,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8303959965705872,0.3551516532897949,0.3397568166255951,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6339762210845947,0.1551045924425125,0.7162811756134033,284.9938659667969,284.95001220703125,302.1859130859375,295.0891418457031,298.3065185546875,296.9854736328125,284.9925537109375,1.0,0.5234125256538391,0.3621482253074646,0.3621482253074646,1.0,1.0,-2.6928980350494385,0.6818311214447021,2.0110669136047363,0.0692197531461715,0.911228597164154,0.911228597164154,0.0,141.00917053222656,142.0,47605.90234375,0.0,1759.258056640625,1.0,279.9384460449219,283.37060546875,298.0511779785156,301.1202697753906,293.1499938964844,293.1499938964844,279.6499938964844,33994.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782330334186554,1.0,0.0,0.0,3.315510034561157,3.3155298233032227,7.334896849897632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.1806640625,0.0,1144.2869873046875,1895.4371337890625,0.0,2311.087890625,0.8223504424095154,1.0,0.0,3.0,1.0,0.0
17952480,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8039796352386475,0.3205956816673279,0.291656881570816,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9176684617996216,0.4802403450012207,0.45746049284935,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.704803466796875,0.4378738701343536,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8303959965705872,0.3551516532897949,0.3397568166255951,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6339762210845947,0.1551045924425125,0.7162811756134033,284.9938659667969,284.95001220703125,302.1859130859375,295.0891418457031,298.3065185546875,296.9854736328125,284.9925537109375,1.0,0.5234125256538391,0.3621482253074646,0.3621482253074646,1.0,1.0,-2.6928980350494385,0.6818311214447021,2.0110669136047363,0.0692197531461715,0.911228597164154,0.911228597164154,0.0,141.00917053222656,142.0,47605.90234375,0.0,1759.258056640625,1.0,279.9384460449219,283.37060546875,298.0511779785156,301.1202697753906,293.1499938964844,293.1499938964844,279.6499938964844,33994.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782330334186554,1.0,0.0,0.0,3.315510034561157,3.3155298233032227,7.334896849897632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.1806640625,0.0,1144.2869873046875,1895.4371337890625,0.0,2311.087890625,0.8223504424095154,1.0,0.0,3.0,1.0,0.0
17952540,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7977141737937927,0.3173860013484955,0.2891069948673248,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.909931182861328,0.4758228063583374,0.4536471962928772,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6980400681495667,0.4440684616565704,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.824530839920044,0.3516903221607208,0.3367912471294403,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.628491222858429,0.1527118533849716,0.7065414786338806,284.8975524902344,284.95001220703125,302.1695556640625,295.09979248046875,298.3036804199219,296.982421875,284.89959716796875,1.0,0.5228928327560425,0.3633618950843811,0.3633618950843811,1.0,1.0,-2.6774306297302246,0.6797600984573364,1.9976704120635984,0.0707034990191459,0.8188764452934265,0.8188764452934265,0.0,143.14840698242188,130.0,47827.234375,0.0,1746.19482421875,1.0,279.6614990234375,283.2701110839844,298.1144714355469,301.26861572265625,293.1499938964844,293.1499938964844,279.95001220703125,39548.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893993258476257,1.0,0.0,0.0,3.166163444519043,3.1661829948425293,6.688981670777139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.6875,0.0,1049.1328125,1895.4371337890625,0.0,2374.927490234375,0.7946781516075134,1.0,0.0,3.0,1.0,0.0
17952600,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7977141737937927,0.3173860013484955,0.2891069948673248,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.909931182861328,0.4758228063583374,0.4536471962928772,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6980400681495667,0.4440684616565704,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.824530839920044,0.3516903221607208,0.3367912471294403,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.628491222858429,0.1527118533849716,0.7065414786338806,284.8975524902344,284.95001220703125,302.1695556640625,295.09979248046875,298.3036804199219,296.982421875,284.89959716796875,1.0,0.5228928327560425,0.3633618950843811,0.3633618950843811,1.0,1.0,-2.6774306297302246,0.6797600984573364,1.9976704120635984,0.0707034990191459,0.8188764452934265,0.8188764452934265,0.0,143.14840698242188,130.0,47827.234375,0.0,1746.19482421875,1.0,279.6614990234375,283.2701110839844,298.1144714355469,301.26861572265625,293.1499938964844,293.1499938964844,279.95001220703125,39548.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893993258476257,1.0,0.0,0.0,3.166163444519043,3.1661829948425293,6.688981670777139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.6875,0.0,1049.1328125,1895.4371337890625,0.0,2374.927490234375,0.7946781516075134,1.0,0.0,3.0,1.0,0.0
17952660,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7974043488502502,0.3149113655090332,0.2866495549678802,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9096447825431824,0.4721094071865082,0.449916660785675,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6924382448196411,0.4407925307750702,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.824124276638031,0.3486963212490082,0.3337771296501159,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6269649267196655,0.1504595428705215,0.695898175239563,284.9851989746094,284.95001220703125,302.1510009765625,295.109619140625,298.29962158203125,296.9811096191406,284.9831237792969,1.0,0.5174328088760376,0.3645409047603607,0.3645409047603607,1.0,1.0,-2.6496615409851074,0.6734925508499146,1.9761689901351929,0.0708613693714141,0.8924527764320374,0.8924527764320374,0.0,140.77137756347656,118.0,46903.04296875,0.0,1694.9339599609375,1.0,279.9378967285156,283.37713623046875,298.0716247558594,301.1036682128906,293.1499938964844,293.1499938964844,280.25,34164.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779956459999084,1.0,0.0,0.0,3.260337352752685,3.2603564262390137,7.092810960784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.2197265625,0.0,1095.63623046875,1895.4371337890625,0.0,2272.1630859375,0.810018002986908,1.0,0.0,3.0,1.0,0.0
17952720,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7974043488502502,0.3149113655090332,0.2866495549678802,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9096447825431824,0.4721094071865082,0.449916660785675,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6924382448196411,0.4407925307750702,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.824124276638031,0.3486963212490082,0.3337771296501159,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6269649267196655,0.1504595428705215,0.695898175239563,284.9851989746094,284.95001220703125,302.1510009765625,295.109619140625,298.29962158203125,296.9811096191406,284.9831237792969,1.0,0.5174328088760376,0.3645409047603607,0.3645409047603607,1.0,1.0,-2.6496615409851074,0.6734925508499146,1.9761689901351929,0.0708613693714141,0.8924527764320374,0.8924527764320374,0.0,140.77137756347656,118.0,46903.04296875,0.0,1694.9339599609375,1.0,279.9378967285156,283.37713623046875,298.0716247558594,301.1036682128906,293.1499938964844,293.1499938964844,280.25,34164.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779956459999084,1.0,0.0,0.0,3.260337352752685,3.2603564262390137,7.092810960784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.2197265625,0.0,1095.63623046875,1895.4371337890625,0.0,2272.1630859375,0.810018002986908,1.0,0.0,3.0,1.0,0.0
17952780,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8019294738769531,0.3126459717750549,0.2844356894493103,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9152842164039612,0.4686052501201629,0.4464277029037475,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.6896836161613464,0.4302292466163635,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8281686902046204,0.3459088206291199,0.3309513926506042,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6287718415260315,0.1483631730079651,0.6855000853538513,285.0392761230469,284.95001220703125,302.1300048828125,295.11846923828125,298.294921875,296.98150634765625,285.0346984863281,1.0,0.5090101361274719,0.3657199144363403,0.3657199144363403,1.0,1.0,-2.614231824874878,0.6646283864974976,1.94960355758667,0.0700122117996215,0.9884753227233888,0.9884753227233888,0.0,135.04859924316406,121.0,46005.5234375,0.0,1618.9053955078125,1.0,280.2384948730469,283.4564819335937,298.0823059082031,301.046142578125,293.1499938964844,293.1499938964844,279.95001220703125,31839.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679537534713745,1.0,0.0,0.0,3.4222443103790283,3.422264575958252,7.814753644197481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.56005859375,0.0,1229.9696044921875,1895.4371337890625,0.0,2182.68896484375,0.8445014357566833,1.0,0.0,3.0,1.0,0.0
17952840,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8019294738769531,0.3126459717750549,0.2844356894493103,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9152842164039612,0.4686052501201629,0.4464277029037475,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.6896836161613464,0.4302292466163635,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8281686902046204,0.3459088206291199,0.3309513926506042,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6287718415260315,0.1483631730079651,0.6855000853538513,285.0392761230469,284.95001220703125,302.1300048828125,295.11846923828125,298.294921875,296.98150634765625,285.0346984863281,1.0,0.5090101361274719,0.3657199144363403,0.3657199144363403,1.0,1.0,-2.614231824874878,0.6646283864974976,1.94960355758667,0.0700122117996215,0.9884753227233888,0.9884753227233888,0.0,135.04859924316406,121.0,46005.5234375,0.0,1618.9053955078125,1.0,280.2384948730469,283.4564819335937,298.0823059082031,301.046142578125,293.1499938964844,293.1499938964844,279.95001220703125,31839.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679537534713745,1.0,0.0,0.0,3.4222443103790283,3.422264575958252,7.814753644197481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.56005859375,0.0,1229.9696044921875,1895.4371337890625,0.0,2182.68896484375,0.8445014357566833,1.0,0.0,3.0,1.0,0.0
17952900,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8027264475822449,0.3110454380512237,0.2832027077674866,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9163489937782288,0.4663934409618377,0.4445574581623077,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.6883435249328613,0.4271236062049866,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8288704752922058,0.3441707193851471,0.3294597566127777,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6287310719490051,0.147197425365448,0.6804107427597046,284.8753662109375,284.95001220703125,302.1184997558594,295.1224975585937,298.2917785644531,296.9806213378906,284.8644714355469,1.0,0.5061032176017761,0.3663094341754913,0.3663094341754913,1.0,1.0,-2.59885573387146,0.6609553098678589,1.9379005432128904,0.0696948543190956,0.8841165900230408,0.8841165900230408,0.0,133.21670532226562,121.0,46731.95703125,0.0,1589.370361328125,1.0,280.0025939941406,283.2787475585937,298.15704345703125,301.2738342285156,293.1499938964844,293.1499938964844,279.95001220703125,35477.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751671075820923,1.0,0.0,0.0,3.4265241622924805,3.4265451431274414,7.834312327759108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.55712890625,0.0,1259.671142578125,1895.4371337890625,0.0,2246.858642578125,0.8465403318405151,1.0,0.0,3.0,1.0,0.0
17952960,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8017955422401428,0.309165358543396,0.2815755605697632,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9153780341148376,0.4638919532299042,0.442273199558258,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.6863503456115723,0.4261108040809631,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8280685544013977,0.3421975076198578,0.3276557326316833,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6275489330291748,0.1458974629640579,0.6747244596481323,284.8594970703125,284.95001220703125,302.1063232421875,295.1262512207031,298.2882385253906,296.97833251953125,284.8627014160156,1.0,0.5036609172821045,0.3670806884765625,0.3670806884765625,1.0,1.0,-2.5839383602142334,0.6578239798545837,1.9261144399642944,0.0699021518230438,0.8423069715499878,0.8423069715499878,0.0,132.28851318359375,124.0,46217.15625,0.0,1564.7435302734375,1.0,279.9593811035156,283.2840576171875,298.15301513671875,301.21539306640625,293.1499938964844,293.1499938964844,280.25,39466.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778715491294861,1.0,0.0,0.0,3.3175556659698486,3.3175764083862305,7.343950869653781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.44384765625,0.0,1183.373779296875,1895.4371337890625,0.0,2271.051025390625,0.8270246982574463,1.0,0.0,3.0,1.0,0.0
17953020,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.79933100938797,0.3065690696239471,0.2789630591869354,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9124024510383606,0.4600110352039337,0.4383336305618286,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6830141544342041,0.4259656965732574,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8256649971008301,0.339071661233902,0.324493259191513,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6245086193084717,0.1436409652233123,0.6641247272491455,284.98272705078125,284.95001220703125,302.0797424316406,295.13287353515625,298.28436279296875,296.9774475097656,284.9812927246094,1.0,0.5000845789909363,0.3686231970787048,0.3686231970787048,1.0,1.0,-2.5593481063842773,0.6533178687095642,1.9060301780700684,0.0708256140351295,0.9276103973388672,0.9276103973388672,0.0,131.39930725097656,127.0,45206.9375,0.0,1527.478759765625,1.0,280.23931884765625,283.4249267578125,298.0941467285156,301.0233764648437,293.1499938964844,293.1499938964844,279.95001220703125,34254.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659617066383362,1.0,0.0,0.0,3.392137289047241,3.392157793045044,7.677859343857563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4228515625,0.0,1217.8553466796875,1895.4371337890625,0.0,2165.0634765625,0.8397341966629028,1.0,0.0,3.0,1.0,0.0
17953080,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.79933100938797,0.3065690696239471,0.2789630591869354,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9124024510383606,0.4600110352039337,0.4383336305618286,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6830141544342041,0.4259656965732574,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8256649971008301,0.339071661233902,0.324493259191513,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6245086193084717,0.1436409652233123,0.6641247272491455,284.98272705078125,284.95001220703125,302.0797424316406,295.13287353515625,298.28436279296875,296.9774475097656,284.9812927246094,1.0,0.5000845789909363,0.3686231970787048,0.3686231970787048,1.0,1.0,-2.5593481063842773,0.6533178687095642,1.9060301780700684,0.0708256140351295,0.9276103973388672,0.9276103973388672,0.0,131.39930725097656,127.0,45206.9375,0.0,1527.478759765625,1.0,280.23931884765625,283.4249267578125,298.0941467285156,301.0233764648437,293.1499938964844,293.1499938964844,279.95001220703125,34254.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659617066383362,1.0,0.0,0.0,3.392137289047241,3.392157793045044,7.677859343857563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.4228515625,0.0,1217.8553466796875,1895.4371337890625,0.0,2165.0634765625,0.8397341966629028,1.0,0.0,3.0,1.0,0.0
17953140,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.7949953079223633,0.0,0.2763021886348724,296.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.907239317893982,0.0,0.4343545734882355,296.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.0,0.4286431074142456,296.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.821538507938385,0.0,0.3213217854499817,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.620140552520752,0.0,0.6536670923233032,284.8788146972656,294.1499938964844,302.04998779296875,295.13818359375,298.27862548828125,296.9746398925781,284.8822631835937,0.0,0.0,0.3701657056808471,0.3701657056808471,1.0,1.0,-2.5382118225097656,0.6499005556106567,1.8883112668991089,0.0721599608659744,0.0,0.0,0.0,131.81849670410156,60.0,45252.53125,0.0,1501.04736328125,0.0,279.9607849121094,283.3232421875,298.1499938964844,301.1502685546875,293.1499938964844,293.1499938964844,278.1499938964844,40541.28515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2128653526306152,3.21288537979126,6.887765380270139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1096.0240478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.7949953079223633,0.0,0.2763021886348724,296.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.907239317893982,0.0,0.4343545734882355,296.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.0,0.4286431074142456,296.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.821538507938385,0.0,0.3213217854499817,296.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.620140552520752,0.0,0.6536670923233032,284.8788146972656,294.1499938964844,302.04998779296875,295.13818359375,298.27862548828125,296.9746398925781,284.8822631835937,0.0,0.0,0.3701657056808471,0.3701657056808471,1.0,1.0,-2.5382118225097656,0.6499005556106567,1.8883112668991089,0.0721599608659744,0.0,0.0,0.0,131.81849670410156,60.0,45252.53125,0.0,1501.04736328125,0.0,279.9607849121094,283.3232421875,298.1499938964844,301.1502685546875,293.1499938964844,293.1499938964844,278.1499938964844,40541.28515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2128653526306152,3.21288537979126,6.887765380270139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1096.0240478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0029008754063397,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.4815570116043091,0.0,0.0030547694768756,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.4815570116043091,0.0,0.0022562441881746,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0030547641217708,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0144903594627976,285.8307800292969,294.1499938964844,302.0302734375,295.140625,298.75946044921875,297.7904357910156,283.6417236328125,0.0,0.0,0.2820153534412384,0.2820153534412384,1.0,1.0,-0.0309132281690835,0.0073320283554494,0.0235811993479728,-0.0634434297680854,0.0,0.0,0.0,-0.1734596639871597,60.0,2324.867431640625,0.0,-6.515532004414126e-05,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.913405605595693e-16,1.9146167303613687e-16,1.1677834379074782e-21,3.485929535480825e-14,3.4859180158327424e-14,1.1487795166726657e-19,0.0,0.0,-0.0,0.0,0.0,2.710843896928469e-28,4.991202141572655e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0011199223808944,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0017147824401035,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0018434001831337,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0012925550108775,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0028893733397126,285.7373352050781,294.1499938964844,302.0157470703125,295.14190673828125,299.30108642578125,298.9524230957031,283.2041320800781,0.0,0.0,0.2220994234085083,0.2220994234085083,1.0,1.0,-0.010690901428461,0.0036422989796847,0.0070486022159457,-0.0663745701313018,0.0,0.0,0.0,-0.0669024437665939,60.0,1397.2647705078125,0.0,-7.709186320425943e-06,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9054529066847286e-27,-3.419158897053058e-27,-3.786802200947986e-30,-2.036606969635944e-18,-2.0352061392685856e-18,-1.4007993682804208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001054347740137,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001086411793949,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.767038187012076e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001105233604903,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0005387198762036,285.71295166015625,294.1499938964844,301.9893493652344,295.1434020996094,299.4031677246094,300.5945739746094,282.8930358886719,0.0,0.0,0.1214143484830856,0.1214143484830856,1.0,1.0,-0.0011287608649581,0.0007468533003702,0.000381907535484,-0.0660549104213714,0.0,0.0,0.0,-0.0171764940023422,60.0,478.5254211425781,0.0,-8.695764108779258e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7398424157842258e-35,-1.9123473597110988e-35,-1.2725129562876578e-35,-8.23378782617293e-22,-3.38014326599818e-22,-4.853644812610238e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001083906608982,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001133307087002,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,8.28328265924938e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.000113969479571,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0005455199861899,285.70855712890625,294.1499938964844,301.97607421875,295.1438293457031,299.4156188964844,301.026123046875,282.85076904296875,0.0,0.0,0.0740331411361694,0.0740331411361694,1.0,1.0,-0.0011572525836527,5.905846774112433e-05,0.001098194043152,-0.0667074620723724,0.0,0.0,0.0,-0.0175571162253618,60.0,286.565185546875,0.0,-9.127058575586489e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2475091910727636e-39,3.8357812928886434e-39,2.2095660172489072e-39,-7.490325424285278e-22,-3.528836099785395e-22,-3.961489324499883e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
