time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953500,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001099082219297,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0001157412480097,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,8.548858022550121e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001157393417088,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0005489962059073,285.7016296386719,294.1499938964844,301.954345703125,295.1441345214844,299.4420471191406,301.43927001953125,282.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712084524333,4.666647868134533e-08,0.0011711617698892,-0.0667232647538185,0.0,0.0,0.0,-0.0176431369036436,60.0,138.12730407714844,0.0,-9.35241288857469e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7223758247746335e-43,-5.731310719088504e-43,-3.0968696061578457e-43,-7.180573446942858e-22,-3.5907862933054883e-22,-3.5897871536373706e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001098962093237,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001157266306108,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,8.547567267669365e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001157262813649,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0005489461473189,285.69451904296875,294.1499938964844,301.9314270019531,295.1440734863281,299.4681091308594,301.6628723144531,282.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710783001035,2.5883631238343696e-08,0.0011710523394867,-0.0666959583759307,0.0,0.0,0.0,-0.0176377296447753,60.0,76.18607330322266,0.0,-9.350426921628241e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181270168894349e-22,-3.5906464440442097e-22,-3.590623977285629e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001098926441045,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.000115722818009,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,8.547279867343605e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0001157225051429,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0005489286850206,285.68572998046875,294.1499938964844,301.9020080566406,295.1434326171875,299.4990234375,301.7906494140625,282.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710389517247,2.5865720232332023e-08,0.0011710131075233,-0.0666842684149742,0.0,0.0,0.0,-0.0176354981958866,60.0,48.56821060180664,0.0,-9.349799512392565e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18128733450765e-22,-3.5906429099473544e-22,-3.5906444245602924e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001098940410884,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001157242950284,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,8.547389006707817e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001157239821623,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0005489356699399,285.6799621582031,294.1499938964844,301.8821716308594,295.1427307128906,299.5185546875,301.8256530761719,282.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867375796906344e-08,0.0011710271937772,-0.0666885301470756,0.0,0.0,0.0,-0.0176363103091716,60.0,41.63471603393555,0.0,-9.350024754439801e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.18128581989471e-22,-3.5906429099473544e-22,-3.5906429099473544e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001099094370147,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.000115740498586,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.548585174139589e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001157401857199,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005490126786753,285.6649475097656,294.1499938964844,301.8287353515625,295.13995361328125,299.56689453125,301.84246826171875,283.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.948829650878906,0.0,-9.35260899836976e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18128581989471e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001099094370147,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.000115740498586,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.548585174139589e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001157401857199,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005490126786753,285.6649475097656,294.1499938964844,301.8287353515625,295.13995361328125,299.56689453125,301.84246826171875,283.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.948829650878906,0.0,-9.35260899836976e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.18128581989471e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001099401706596,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0001157728547696,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,8.550974598620087e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001157725491793,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0005491663469001,285.64959716796875,294.1499938964844,301.7715759277344,295.1358337402344,299.613037109375,301.8092346191406,283.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,33.0220832824707,0.0,-9.357806618481845e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001099401706596,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,0.0001157728547696,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,8.550974598620087e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001157725491793,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0005491663469001,285.64959716796875,294.1499938964844,301.7715759277344,295.1358337402344,299.613037109375,301.8092346191406,283.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,33.0220832824707,0.0,-9.357806618481845e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001099842920666,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001158193117589,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,8.554405212635174e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001158190061687,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0005493868375197,285.6339111328125,294.1499938964844,301.7110290527344,295.1304931640625,299.656982421875,301.7581481933594,283.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.27217483520508,0.0,-9.36528508077572e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001099842920666,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001158193117589,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,8.554405212635174e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001158190061687,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0005493868375197,285.6339111328125,294.1499938964844,301.7110290527344,295.1304931640625,299.656982421875,301.7581481933594,283.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,32.27217483520508,0.0,-9.36528508077572e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001100109875551,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001158474187832,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,8.556481770938262e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001158471204689,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0005495202494785,285.6259460449219,294.1499938964844,301.6796569824219,295.1274108886719,299.6780700683594,301.72930908203125,283.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722915805876,2.601223414444577e-08,0.0011722656199708,-0.0670656785368919,0.0,0.0,0.0,-0.0177081283181905,60.0,31.821001052856445,0.0,-9.369815501258928e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.000110040178697,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001158781524281,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,8.558751142118126e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001158778541139,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0005496661178767,285.617919921875,294.1499938964844,301.6475830078125,295.1240539550781,299.6986389160156,301.6991577148437,283.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726015945896,2.604849136389476e-08,0.0011725755175575,-0.0671600624918937,0.0,0.0,0.0,-0.0177261028438806,60.0,31.51128196716309,0.0,-9.374772247383589e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0001101057496271,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001159471939899,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,8.563850133214146e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0001159469029516,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0005499937688,285.60174560546875,294.1499938964844,301.5816345214844,295.1166381835937,299.7381896972656,301.6361083984375,283.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.852039337158203,0.0,-9.38591497856578e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0001101057496271,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001159471939899,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,8.563850133214146e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0001159469029516,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0005499937688,285.60174560546875,294.1499938964844,301.5816345214844,295.1166381835937,299.7381896972656,301.6361083984375,283.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.852039337158203,0.0,-9.38591497856578e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001101910311263,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001160369938588,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,8.570482168579474e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001160367028205,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0005504198488779,285.5853881835937,294.1499938964844,301.5135498046875,295.1083984375,299.77569580078125,301.5701599121094,283.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601425000288e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.22886276245117,0.0,-9.400427103400945e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001101910311263,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001160369938588,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,8.570482168579474e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001160367028205,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0005504198488779,285.5853881835937,294.1499938964844,301.5135498046875,295.1083984375,299.77569580078125,301.5701599121094,283.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601425000288e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.22886276245117,0.0,-9.400427103400945e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.000110371656774,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0001162271946668,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,8.584529859945178e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001162269036285,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0005513221840374,285.5688781738281,294.1499938964844,301.4438171386719,295.0994567871094,299.81103515625,301.5017395019531,283.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761272326111,2.6460890367729923e-08,0.0011761008063331,-0.0682334676384925,0.0,0.0,0.0,-0.0179305411875247,60.0,29.64423370361328,0.0,-9.431238368051709e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.000110371656774,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0001162271946668,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,8.584529859945178e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001162269036285,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0005513221840374,285.5688781738281,294.1499938964844,301.4438171386719,295.0994567871094,299.81103515625,301.5017395019531,283.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761272326111,2.6460890367729923e-08,0.0011761008063331,-0.0682334676384925,0.0,0.0,0.0,-0.0179305411875247,60.0,29.64423370361328,0.0,-9.431238368051709e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001105303017538,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001163942506536,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,8.59686842886731e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001163939668913,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0005521147395484,285.5562438964844,294.1499938964844,301.3899230957031,295.0922546386719,299.8363647460937,301.44842529296875,283.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778163025155,2.665843013005542e-08,0.0011777896434068,-0.0687475502490997,0.0,0.0,0.0,-0.0180284678936004,60.0,29.228927612304688,0.0,-9.458346283963692e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001105761402868,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001164425120805,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,8.600432920502499e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001164422355941,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0005523437284864,285.55224609375,294.1499938964844,301.372802734375,295.0899353027344,299.8441467285156,301.4314270019531,283.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783043155446,2.6715500922591686e-08,0.0011782776564359,-0.0688960626721382,0.0,0.0,0.0,-0.0180567614734172,60.0,29.10092544555664,0.0,-9.4661849914246e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0001106573326978,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001165280118584,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,8.606747724115849e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001165277280961,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0005527493194676,285.5438842773437,294.1499938964844,301.3369445800781,295.08502197265625,299.8598022460937,301.395751953125,283.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791689321398,2.6816575626753547e-08,0.0011791420402005,-0.0691590681672096,0.0,0.0,0.0,-0.0181068684905767,60.0,28.84087181091309,0.0,-9.480075391365973e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0001107174321077,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001165912981377,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,8.6114217992872e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001165910216514,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0005530496127903,285.5355224609375,294.1499938964844,301.3009338378906,295.0799865722656,299.8749389648437,301.35986328125,283.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798092164099,2.6891365578762816e-08,0.0011797823244705,-0.0693536698818206,0.0,0.0,0.0,-0.0181439481675624,60.0,28.58584213256836,0.0,-9.4903604974661e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0001107522839447,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.000116627990792,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,8.614131365902722e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001166277143056,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0005532237701117,285.5187683105469,294.1499938964844,301.2286071777344,295.0697937011719,299.9037170410156,301.28778076171875,283.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801781365647,2.6934573682524388e-08,0.0011801511282101,-0.0694660991430282,0.0,0.0,0.0,-0.0181653667241334,60.0,28.0847282409668,0.0,-9.496304897993468e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0001107522839447,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.000116627990792,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,8.614131365902722e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001166277143056,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0005532237701117,285.5187683105469,294.1499938964844,301.2286071777344,295.0697937011719,299.9037170410156,301.28778076171875,283.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801781365647,2.6934573682524388e-08,0.0011801511282101,-0.0694660991430282,0.0,0.0,0.0,-0.0181653667241334,60.0,28.0847282409668,0.0,-9.496304897993468e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001106824274756,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001165544163086,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,8.608696953160688e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001165541470982,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0005528749315999,285.50201416015625,294.1499938964844,301.1562805175781,295.0594787597656,299.9303283691406,301.2156066894531,283.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847288836506777e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,-0.0181220956146717,60.0,27.59401130676269,0.0,-9.484298146844594e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001106824274756,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001165544163086,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,8.608696953160688e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001165541470982,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0005528749315999,285.50201416015625,294.1499938964844,301.1562805175781,295.0594787597656,299.9303283691406,301.2156066894531,283.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.6847288836506777e-08,0.0011794051388278,-0.0692389830946922,0.0,0.0,0.0,-0.0181220956146717,60.0,27.59401130676269,0.0,-9.484298146844594e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.0001105498304241,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.000116414783406,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,8.598383283242583e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001164145214715,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0005522127030417,285.4852905273437,294.1499938964844,301.0843200683594,295.0491943359375,299.9548645019531,301.1436767578125,283.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681822973273484e-08,0.0011779908090829,-0.0688084214925766,0.0,0.0,0.0,-0.018040070310235,60.0,27.11651611328125,0.0,-9.461558647672065e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.0001105498304241,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.000116414783406,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,8.598383283242583e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001164145214715,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0005522127030417,285.4852905273437,294.1499938964844,301.0843200683594,295.0491943359375,299.9548645019531,301.1436767578125,283.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681822973273484e-08,0.0011779908090829,-0.0688084214925766,0.0,0.0,0.0,-0.018040070310235,60.0,27.11651611328125,0.0,-9.461558647672065e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001103158865589,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001161684194812,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,8.58018611324951e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001161681575467,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0005510441842488,285.4686889648437,294.1499938964844,301.01318359375,295.03912353515625,299.9773864746094,301.07244873046875,283.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755230370908,2.639004037519044e-08,0.0011754966108128,-0.0680490732192993,0.0,0.0,0.0,-0.0178954266011714,60.0,26.65043830871582,0.0,-9.42152524885387e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001103158865589,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001161684194812,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,8.58018611324951e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001161681575467,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0005510441842488,285.4686889648437,294.1499938964844,301.01318359375,295.03912353515625,299.9773864746094,301.07244873046875,283.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755230370908,2.639004037519044e-08,0.0011754966108128,-0.0680490732192993,0.0,0.0,0.0,-0.0178954266011714,60.0,26.65043830871582,0.0,-9.42152524885387e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001101558736991,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001159999155788,299.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,8.56774058775045e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001159996609203,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0005502449930645,285.4604187011719,294.1499938964844,300.97802734375,295.03424072265625,299.9879455566406,301.0372314453125,283.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738173197954,2.619052175134584e-08,0.001173791126348,-0.0675297677516937,0.0,0.0,0.0,-0.0177965182811021,60.0,26.419841766357425,0.0,-9.394199906864745e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001099703949876,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001158045924967,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,8.553313818993047e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001158043378381,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0005493185017257,285.4521789550781,294.1499938964844,300.9432373046875,295.0294494628906,299.9979858398437,301.0023803710937,283.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959257854424322e-08,0.0011718140449374,-0.0669277682900428,0.0,0.0,0.0,-0.017681872472167,60.0,26.191007614135746,0.0,-9.362575781324268e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001095593033824,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001153716875705,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,8.521338895661756e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.000115371432912,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0005472651682794,285.43585205078125,294.1499938964844,300.8749389648437,295.02032470703125,300.0166320800781,300.9338684082031,284.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674577835947,2.5446725615552168e-08,0.0011674324050545,-0.0655933544039726,0.0,0.0,0.0,-0.0174277927726507,60.0,25.74099349975586,0.0,-9.292680402950285e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001095593033824,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001153716875705,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,8.521338895661756e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.000115371432912,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0005472651682794,285.43585205078125,294.1499938964844,300.8749389648437,295.02032470703125,300.0166320800781,300.9338684082031,284.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674577835947,2.5446725615552168e-08,0.0011674324050545,-0.0655933544039726,0.0,0.0,0.0,-0.0174277927726507,60.0,25.74099349975586,0.0,-9.292680402950285e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001091727172024,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001149645831901,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,8.491270273225382e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001149643358075,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0005453341873362,285.41973876953125,294.1499938964844,300.8087158203125,295.0119323730469,300.0333251953125,300.86724853515625,284.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163336331956,2.4964741385247183e-08,0.0011633114190772,-0.06433816999197,0.0,0.0,0.0,-0.0171888563781976,60.0,25.31126594543457,0.0,-9.227189678995273e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001091727172024,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001149645831901,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,8.491270273225382e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001149643358075,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0005453341873362,285.41973876953125,294.1499938964844,300.8087158203125,295.0119323730469,300.0333251953125,300.86724853515625,284.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163336331956,2.4964741385247183e-08,0.0011633114190772,-0.06433816999197,0.0,0.0,0.0,-0.0171888563781976,60.0,25.31126594543457,0.0,-9.227189678995273e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001088738572434,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001146498616435,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,8.468024316243827e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001146496215369,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0005438414518721,285.4037780761719,294.1499938964844,300.7449035644531,295.0044860839844,300.0483703613281,300.802490234375,284.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160149462521,2.459209547112097e-08,0.0011601248988881,-0.0633675083518028,0.0,0.0,0.0,-0.0170041192322969,60.0,24.91075325012207,0.0,-9.176713433589613e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001088738572434,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001146498616435,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,8.468024316243827e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001146496215369,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0005438414518721,285.4037780761719,294.1499938964844,300.7449035644531,295.0044860839844,300.0483703613281,300.802490234375,284.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160149462521,2.459209547112097e-08,0.0011601248988881,-0.0633675083518028,0.0,0.0,0.0,-0.0170041192322969,60.0,24.91075325012207,0.0,-9.176713433589613e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001086477350327,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001144117341027,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,8.450436143903062e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001144115012721,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0005427119904197,285.3905334472656,294.1499938964844,300.69354248046875,294.9990539550781,300.0596618652344,300.7500305175781,284.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577394325286,2.431012902093245e-08,0.0011577151017263,-0.0626329407095909,0.0,0.0,0.0,-0.0168643426150083,60.0,24.59927558898925,0.0,-9.138612000469949e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
