time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955840,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0001086048432625,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,0.0001143665722338,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,8.447100117336959e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001143663321272,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0005424977862276,285.3880310058594,294.1499938964844,300.6839904785156,294.99810791015625,300.0617370605469,300.740234375,284.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572820367291,2.4256650021925452e-08,0.0011572578223422,-0.0624935999512672,0.0,0.0,0.0,-0.0168378297239542,60.0,24.54161071777344,0.0,-9.131394307360097e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001084726391127,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001142273540608,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,8.436817006440833e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001142271139542,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0005418374203145,285.3802490234375,294.1499938964844,300.6547546386719,294.99542236328125,300.0678100585937,300.7101135253906,284.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.409179700180175e-08,0.0011558477999642,-0.0620640739798545,0.0,0.0,0.0,-0.0167561043053865,60.0,24.367521286010746,0.0,-9.109164267329106e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001083443930838,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001140922977356,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,8.426842396147549e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0001140920649049,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0005411968450061,285.3724975585937,294.1499938964844,300.6263732910156,294.9930725097656,300.07354736328125,300.6807556152344,284.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931876924621065e-08,0.00115448073484,-0.0616473667323589,0.0,0.0,0.0,-0.0166768264025449,60.0,24.197921752929688,0.0,-9.08762416429454e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001080980728147,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001138328952947,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,8.40768261696212e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.00011383266974,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0005399665096774,285.3572082519531,294.1499938964844,300.5724792480469,294.989501953125,300.083984375,300.62451171875,284.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.362471818173617e-08,0.0011518545215949,-0.0608469061553478,0.0,0.0,0.0,-0.0165245551615953,60.0,23.925838470458984,0.0,-9.046324578321221e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001080980728147,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001138328952947,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,8.40768261696212e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.00011383266974,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0005399665096774,285.3572082519531,294.1499938964844,300.5724792480469,294.989501953125,300.083984375,300.62451171875,284.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.362471818173617e-08,0.0011518545215949,-0.0608469061553478,0.0,0.0,0.0,-0.0165245551615953,60.0,23.925838470458984,0.0,-9.046324578321221e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001078666027751,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001135891507146,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,8.389678987441584e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.000113588917884,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0005388103891164,285.3421325683594,294.1499938964844,300.5226745605469,294.9876403808594,300.0931396484375,300.5718994140625,284.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336079735258863e-08,0.0011493866331875,-0.0600946061313152,0.0,0.0,0.0,-0.0163814667612314,60.0,23.679533004760746,0.0,-9.007600709765029e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001078666027751,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001135891507146,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,8.389678987441584e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.000113588917884,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0005388103891164,285.3421325683594,294.1499938964844,300.5226745605469,294.9876403808594,300.0931396484375,300.5718994140625,284.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336079735258863e-08,0.0011493866331875,-0.0600946061313152,0.0,0.0,0.0,-0.0163814667612314,60.0,23.679533004760746,0.0,-9.007600709765029e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001076510379789,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0001133621408371,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,8.372911543119699e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001133619152824,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0005377336638048,285.3273010253906,294.1499938964844,300.4774169921875,294.9876708984375,300.10113525390625,300.5233459472656,284.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067261878395584e-08,0.001147088361904,-0.0593938753008842,0.0,0.0,0.0,-0.0162482038140296,60.0,23.451385498046875,0.0,-8.971610299113308e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001076510379789,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0001133621408371,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,8.372911543119699e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001133619152824,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0005377336638048,285.3273010253906,294.1499938964844,300.4774169921875,294.9876708984375,300.10113525390625,300.5233459472656,284.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067261878395584e-08,0.001147088361904,-0.0593938753008842,0.0,0.0,0.0,-0.0162482038140296,60.0,23.451385498046875,0.0,-8.971610299113308e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001074509782483,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001131514582084,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,8.357350452570245e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001131512399297,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0005367344128899,285.3127136230469,294.1499938964844,300.4371032714844,294.98980712890625,300.10809326171875,300.4792175292969,284.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.28177672312313e-08,0.0011449551675468,-0.0587434358894825,0.0,0.0,0.0,-0.0161245185881853,60.0,23.240930557250977,0.0,-8.938271633951447e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001074509782483,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001131514582084,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,8.357350452570245e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001131512399297,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0005367344128899,285.3127136230469,294.1499938964844,300.4371032714844,294.98980712890625,300.10809326171875,300.4792175292969,284.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.28177672312313e-08,0.0011449551675468,-0.0587434358894825,0.0,0.0,0.0,-0.0161245185881853,60.0,23.240930557250977,0.0,-8.938271633951447e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001073563471436,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.000113051799417,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,8.349990093847737e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001130515811382,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0005362617666833,285.3055114746094,294.1499938964844,300.4189147949219,294.9917297363281,300.1112670898437,300.4588317871094,284.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699751411892063e-08,0.0011439463123679,-0.0584357418119907,0.0,0.0,0.0,-0.0160660147666931,60.0,23.141817092895508,0.0,-8.92252316475606e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001072674422175,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001129581796703,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,8.343074296135455e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001129579613916,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0005358177004382,285.2983703613281,294.1499938964844,300.40216064453125,294.9942321777344,300.1141967773437,300.4397277832031,284.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430209269747,2.258887477069038e-08,0.0011429983424022,-0.0581466443836689,0.0,0.0,0.0,-0.0160110499709844,60.0,23.047163009643555,0.0,-8.90774032313857e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001071078513632,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001127901196014,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,8.330661512445658e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0001127899013226,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005350206047296,285.2843017578125,294.1499938964844,300.3729858398437,295.00115966796875,300.1195373535156,300.4058837890625,284.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,2.2389825105051383e-08,0.0011412963503971,-0.0576276183128356,0.0,0.0,0.0,-0.0159123726189136,60.0,22.87209892272949,0.0,-8.88123210529557e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001071078513632,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001127901196014,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,8.330661512445658e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0001127899013226,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005350206047296,285.2843017578125,294.1499938964844,300.3729858398437,295.00115966796875,300.1195373535156,300.4058837890625,284.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,2.2389825105051383e-08,0.0011412963503971,-0.0576276183128356,0.0,0.0,0.0,-0.0159123726189136,60.0,22.87209892272949,0.0,-8.88123210529557e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001069714271579,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001126464485423,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,8.320049528265372e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001126462375395,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0005343392258509,285.2704772949219,294.1499938964844,300.3500061035156,295.01080322265625,300.124267578125,300.377197265625,284.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219646567123164e-08,0.0011398409260436,-0.0571838319301605,0.0,0.0,0.0,-0.0158280059695243,60.0,22.71405029296875,0.0,-8.858599898076137e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001069714271579,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001126464485423,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,8.320049528265372e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001126462375395,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0005343392258509,285.2704772949219,294.1499938964844,300.3500061035156,295.01080322265625,300.124267578125,300.377197265625,284.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219646567123164e-08,0.0011398409260436,-0.0571838319301605,0.0,0.0,0.0,-0.0158280059695243,60.0,22.71405029296875,0.0,-8.858599898076137e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001068632409442,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000112532521598,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,8.311634883284569e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001125323105952,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0005337988841347,285.2569580078125,294.1499938964844,300.33056640625,295.0219421386719,300.12847900390625,300.3534545898437,284.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387092527002,2.2084664763610817e-08,0.001138687133789,-0.056831806898117,0.0,0.0,0.0,-0.0157610923051834,60.0,22.573671340942383,0.0,-8.84066935213923e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001068632409442,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000112532521598,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,8.311634883284569e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001125323105952,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0005337988841347,285.2569580078125,294.1499938964844,300.33056640625,295.0219421386719,300.12847900390625,300.3534545898437,284.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387092527002,2.2084664763610817e-08,0.001138687133789,-0.056831806898117,0.0,0.0,0.0,-0.0157610923051834,60.0,22.573671340942383,0.0,-8.84066935213923e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.000106780702481,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001124455957324,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,8.305213850690052e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001124453920056,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0005333866574801,285.2447204589844,294.1499938964844,300.31317138671875,295.0321960449219,300.1319274902344,300.3340759277344,284.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378282215446,2.1981659159564515e-08,0.0011378062190487,-0.0565631613135337,0.0,0.0,0.0,-0.0157100278884172,60.0,22.45623207092285,0.0,-8.826998509903208e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0001067744451574,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001124390109907,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,8.304727816721424e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001124388072639,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0005333553999662,285.24365234375,294.1499938964844,300.3116760253906,295.0331115722656,300.1322326660156,300.3324279785156,284.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377613991498,2.197385207125535e-08,0.001137739396654,-0.0565427988767623,0.0,0.0,0.0,-0.0157061573117971,60.0,22.44647026062012,0.0,-8.825962538594467e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.00010673727229,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0001123998590628,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,8.301836351165548e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.000112399662612,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0005331697757355,285.23712158203125,294.1499938964844,300.3024597167969,295.0386962890625,300.1339416503906,300.322509765625,284.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137365004979,2.192744830153969e-08,0.0011373430024832,-0.0564217679202556,0.0,0.0,0.0,-0.0156831536442041,60.0,22.38700294494629,0.0,-8.819807817417313e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001067054690793,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001123663678299,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,8.299362525576726e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001123661713791,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0005330109270289,285.2306213378906,294.1499938964844,300.2933654785156,295.0443115234375,300.1355285644531,300.3128967285156,284.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370254214853,2.1887737844394906e-08,0.0011370035354048,-0.0563181973993778,0.0,0.0,0.0,-0.015663469210267,60.0,22.330257415771484,0.0,-8.814542695745332e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001066562981577,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001123145775636,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,8.295536827063188e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001123143811128,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0005327654071152,285.2178955078125,294.1499938964844,300.2755126953125,295.05548095703125,300.13836669921875,300.2943115234375,284.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365000391378,2.1826302543104248e-08,0.0011364781530573,-0.0561579540371894,0.0,0.0,0.0,-0.0156330112367868,60.0,22.225261688232425,0.0,-8.806399165450784e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001066562981577,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001123145775636,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,8.295536827063188e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001123143811128,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0005327654071152,285.2178955078125,294.1499938964844,300.2755126953125,295.05548095703125,300.13836669921875,300.2943115234375,284.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365000391378,2.1826302543104248e-08,0.0011364781530573,-0.0561579540371894,0.0,0.0,0.0,-0.0156330112367868,60.0,22.225261688232425,0.0,-8.806399165450784e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001066201220965,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0001122764806495,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,8.292722486658022e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001122762841987,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0005325847305357,285.2054138183594,294.1499938964844,300.25811767578125,295.0665588378906,300.1408386230469,300.2763366699219,284.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.178106583983208e-08,0.0011360910721123,-0.0560399629175663,0.0,0.0,0.0,-0.0156105849891901,60.0,22.12885475158692,0.0,-8.80040573747465e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001066201220965,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0001122764806495,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,8.292722486658022e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001122762841987,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0005325847305357,285.2054138183594,294.1499938964844,300.25811767578125,295.0665588378906,300.1408386230469,300.2763366699219,284.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.178106583983208e-08,0.0011360910721123,-0.0560399629175663,0.0,0.0,0.0,-0.0156105849891901,60.0,22.12885475158692,0.0,-8.80040573747465e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001065983597072,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001122535613831,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,8.291029371321201e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001122533722082,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0005324761150404,285.1932373046875,294.1499938964844,300.2411499023437,295.0775756835937,300.14288330078125,300.2589111328125,284.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358798947185,2.1753800538704133e-08,0.0011358581250533,-0.0559688471257686,0.0,0.0,0.0,-0.0155970696359872,60.0,22.04103660583496,0.0,-8.796794759291515e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001065983597072,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001122535613831,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,8.291029371321201e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001122533722082,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0005324761150404,285.1932373046875,294.1499938964844,300.2411499023437,295.0775756835937,300.14288330078125,300.2589111328125,284.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358798947185,2.1753800538704133e-08,0.0011358581250533,-0.0559688471257686,0.0,0.0,0.0,-0.0155970696359872,60.0,22.04103660583496,0.0,-8.796794759291515e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001065863980329,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001122409521485,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,8.290098048746586e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001122407629736,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0005324163939803,285.1813049316406,294.1499938964844,300.2245178222656,295.0884094238281,300.1445617675781,300.24188232421875,284.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738738809062852e-08,0.001135729253292,-0.055929560214281,0.0,0.0,0.0,-0.015589602291584,60.0,21.96038055419922,0.0,-8.794799555289502e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001065863980329,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001122409521485,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,8.290098048746586e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001122407629736,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0005324163939803,285.1813049316406,294.1499938964844,300.2245178222656,295.0884094238281,300.1445617675781,300.24188232421875,284.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738738809062852e-08,0.001135729253292,-0.055929560214281,0.0,0.0,0.0,-0.015589602291584,60.0,21.96038055419922,0.0,-8.794799555289502e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001065836113411,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001122380199376,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,8.289881225209683e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001122378307627,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.000532402540557,285.1754455566406,294.1499938964844,300.2163391113281,295.09375,300.145263671875,300.2334899902344,284.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357208713889,2.173519320081141e-08,0.001135699218139,-0.05592031031847,0.0,0.0,0.0,-0.0155878458172082,60.0,21.92235946655273,0.0,-8.794330597083899e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.000106582949229,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001122373214457,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,8.289829565910622e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001122371395467,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.000532399280928,285.1696472167969,294.1499938964844,300.208251953125,295.0990600585937,300.1459045410156,300.2251892089844,284.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357131879776,2.173429969332119e-08,0.0011356915347278,-0.0559179820120334,0.0,0.0,0.0,-0.0155874025076627,60.0,21.885887145996094,0.0,-8.794211936447027e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001065867763827,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001122413450502,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,8.290126424981281e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001122411631513,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0005324184312485,285.1582946777344,294.1499938964844,300.1922607421875,295.1094665527344,300.1468505859375,300.2088928222656,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357526527717,2.1738921773817323e-08,0.0011357309995219,-0.0559300370514392,0.0,0.0,0.0,-0.0155896935611963,60.0,21.81763458251953,0.0,-8.79482371374252e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001065867763827,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001122413450502,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,8.290126424981281e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001122411631513,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0005324184312485,285.1582946777344,294.1499938964844,300.1922607421875,295.1094665527344,300.1468505859375,300.2088928222656,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357526527717,2.1738921773817323e-08,0.0011357309995219,-0.0559300370514392,0.0,0.0,0.0,-0.0155896935611963,60.0,21.81763458251953,0.0,-8.79482371374252e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.000106595136458,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.000112250141683,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,8.290775440400466e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.000112249959784,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0005324602825567,285.1471862792969,294.1499938964844,300.1764831542969,295.1195678710937,300.1474609375,300.1928405761719,284.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.17491962217764e-08,0.0011358186602592,-0.0559568367898464,0.0,0.0,0.0,-0.0155947869643569,60.0,21.75429344177246,0.0,-8.796184403081497e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.000106595136458,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.000112250141683,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,8.290775440400466e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.000112249959784,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0005324602825567,285.1471862792969,294.1499938964844,300.1764831542969,295.1195678710937,300.1474609375,300.1928405761719,284.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.17491962217764e-08,0.0011358186602592,-0.0559568367898464,0.0,0.0,0.0,-0.0155947869643569,60.0,21.75429344177246,0.0,-8.796184403081497e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001066079130396,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001122635949286,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,8.291769336210564e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001122634203056,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0005325241363607,285.13641357421875,294.1499938964844,300.16094970703125,295.12939453125,300.14776611328125,300.17706298828125,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359754716977,2.176498270500815e-08,0.0011359537020325,-0.0559980124235153,0.0,0.0,0.0,-0.0156026128679513,60.0,21.695348739624023,0.0,-8.798275530352839e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001066079130396,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001122635949286,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,8.291769336210564e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001122634203056,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0005325241363607,285.13641357421875,294.1499938964844,300.16094970703125,295.12939453125,300.14776611328125,300.17706298828125,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359754716977,2.176498270500815e-08,0.0011359537020325,-0.0559980124235153,0.0,0.0,0.0,-0.0156026128679513,60.0,21.695348739624023,0.0,-8.798275530352839e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
