time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958180,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0001066241238731,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001122806570492,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,8.293028804473579e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001122804824262,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0005326051614247,285.1258850097656,294.1499938964844,300.14556884765625,295.1388244628906,300.1477355957031,300.16143798828125,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785041326438665e-08,0.0011361251818016,-0.0560503341257572,0.0,0.0,0.0,-0.0156125565990805,60.0,21.640226364135746,0.0,-8.800932249641846e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0001066241238731,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001122806570492,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,8.293028804473579e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001122804824262,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0005326051614247,285.1258850097656,294.1499938964844,300.14556884765625,295.1388244628906,300.1477355957031,300.16143798828125,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785041326438665e-08,0.0011361251818016,-0.0560503341257572,0.0,0.0,0.0,-0.0156125565990805,60.0,21.640226364135746,0.0,-8.800932249641846e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001066334079951,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0001122904359363,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,8.293751307064667e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001122902613133,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0005326516111381,285.1206970214844,294.1499938964844,300.137939453125,295.14337158203125,300.14764404296875,300.1537170410156,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.0560803413391113,0.0,0.0,0.0,-0.0156182600185275,60.0,21.613676071166992,0.0,-8.802456363810054e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001066435652319,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001123011315939,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,8.294540748465806e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.000112300956971,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0005327023682184,285.1156005859375,294.1499938964844,300.1303100585937,295.1478271484375,300.1474304199219,300.14599609375,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363530065864,2.1809132277894605e-08,0.0011363312369212,-0.0561131723225116,0.0,0.0,0.0,-0.0156244998797774,60.0,21.58810806274414,0.0,-8.80412400761088e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0001066721379174,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001123312104027,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,8.296762825921178e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001123310430557,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0005328451516106,285.10565185546875,294.1499938964844,300.1151428222656,295.1564025878906,300.1468200683594,300.13067626953125,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366562684997,2.1844604347620592e-08,0.0011366344988346,-0.0562056936323642,0.0,0.0,0.0,-0.0156420841813087,60.0,21.5400390625,0.0,-8.80882495835067e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0001066721379174,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001123312104027,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,8.296762825921178e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001123310430557,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0005328451516106,285.10565185546875,294.1499938964844,300.1151428222656,295.1564025878906,300.1468200683594,300.13067626953125,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366562684997,2.1844604347620592e-08,0.0011366344988346,-0.0562056936323642,0.0,0.0,0.0,-0.0156420841813087,60.0,21.5400390625,0.0,-8.80882495835067e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001067038319888,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0001123645852203,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,8.299227192765102e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001123644178733,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.000533003534656,285.0959167480469,294.1499938964844,300.1000061035156,295.1644592285156,300.1459350585937,300.1154479980469,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369918938726,2.1883970191538538e-08,0.0011369700077921,-0.0563083738088607,0.0,0.0,0.0,-0.0156615953892469,60.0,21.4941520690918,0.0,-8.814043184202094e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001067038319888,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0001123645852203,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,8.299227192765102e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001123644178733,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.000533003534656,285.0959167480469,294.1499938964844,300.1000061035156,295.1644592285156,300.1459350585937,300.1154479980469,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369918938726,2.1883970191538538e-08,0.0011369700077921,-0.0563083738088607,0.0,0.0,0.0,-0.0156615953892469,60.0,21.4941520690918,0.0,-8.814043184202094e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001067872872226,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001124524642364,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,8.305717346956953e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001124522968893,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0005334204761311,285.0865173339844,294.1499938964844,300.0848693847656,295.1719665527344,300.1447448730469,300.1002197265625,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788084127,2.1987837328651952e-08,0.0011378588387742,-0.0565792731940746,0.0,0.0,0.0,-0.0157130882143974,60.0,21.45599937438965,0.0,-8.827817765677538e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001067872872226,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001124524642364,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,8.305717346956953e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001124522968893,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0005334204761311,285.0865173339844,294.1499938964844,300.0848693847656,295.1719665527344,300.1447448730469,300.1002197265625,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788084127,2.1987837328651952e-08,0.0011378588387742,-0.0565792731940746,0.0,0.0,0.0,-0.0157130882143974,60.0,21.45599937438965,0.0,-8.827817765677538e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001068902784027,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001125609196606,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,8.313727448694408e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001125607523135,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0005339349736459,285.077392578125,294.1499938964844,300.0697021484375,295.17889404296875,300.1432800292969,300.0849609375,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.2116052988963023e-08,0.0011389553546905,-0.0569136701524257,0.0,0.0,0.0,-0.01577665284276,60.0,21.423660278320312,0.0,-8.8448373958272e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001068902784027,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001125609196606,299.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,8.313727448694408e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001125607523135,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0005339349736459,285.077392578125,294.1499938964844,300.0697021484375,295.17889404296875,300.1432800292969,300.0849609375,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.2116052988963023e-08,0.0011389553546905,-0.0569136701524257,0.0,0.0,0.0,-0.01577665284276,60.0,21.423660278320312,0.0,-8.8448373958272e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001069395366357,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0001126127826864,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,8.317558240378276e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001126126153394,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0005341810174286,285.0729064941406,294.1499938964844,300.06207275390625,295.18212890625,300.1424255371094,300.07733154296875,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395011097192,2.2177363945274933e-08,0.0011394788743928,-0.057073563337326,0.0,0.0,0.0,-0.0158070437610149,60.0,21.40871238708496,0.0,-8.852981636664482e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001069829741027,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.000112658526632,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,8.320937195094302e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001126583665609,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0005343980737961,285.0685119628906,294.1499938964844,300.054443359375,295.1851806640625,300.1415100097656,300.0696716308594,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399635113775,2.2231439800179945e-08,0.0011399412760511,-0.0572145879268646,0.0,0.0,0.0,-0.0158338509500026,60.0,21.393707275390625,0.0,-8.860167355351224e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001070478683686,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001127268551499,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,8.325983071699739e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001127266950788,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0005347222904674,285.0599365234375,294.1499938964844,300.0390625,295.1908264160156,300.1394958496094,300.0543212890625,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406544363126,2.2312175218530683e-08,0.0011406322009861,-0.0574251264333725,0.0,0.0,0.0,-0.0158738773316144,60.0,21.3619384765625,0.0,-8.870902235003086e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001070478683686,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001127268551499,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,8.325983071699739e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001127266950788,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0005347222904674,285.0599365234375,294.1499938964844,300.0390625,295.1908264160156,300.1394958496094,300.0543212890625,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406544363126,2.2312175218530683e-08,0.0011406322009861,-0.0574251264333725,0.0,0.0,0.0,-0.0158738773316144,60.0,21.3619384765625,0.0,-8.870902235003086e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001070780635927,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001127586510847,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,8.328331750817597e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001127584910136,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0005348731647245,285.0516052246094,294.1499938964844,300.02349853515625,295.1957092285156,300.13720703125,300.0388488769531,284.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409753933548,2.2349686545908292e-08,0.0011409530416131,-0.0575229451060295,0.0,0.0,0.0,-0.0158924739807844,60.0,21.326385498046875,0.0,-8.875891666093595e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001070780635927,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001127586510847,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,8.328331750817597e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001127584910136,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0005348731647245,285.0516052246094,294.1499938964844,300.02349853515625,295.1957092285156,300.13720703125,300.0388488769531,284.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409753933548,2.2349686545908292e-08,0.0011409530416131,-0.0575229451060295,0.0,0.0,0.0,-0.0158924739807844,60.0,21.326385498046875,0.0,-8.875891666093595e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001070710350177,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001127512441598,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,8.327783871209249e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001127510840888,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0005348381237126,285.0435791015625,294.1499938964844,300.0077514648437,295.1998596191406,300.1346435546875,300.02325439453125,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408993741497,2.2340799432640785e-08,0.0011408770224079,-0.0574997700750827,0.0,0.0,0.0,-0.0158880669623613,60.0,21.28557205200196,0.0,-8.87470932298129e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001070710350177,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001127512441598,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,8.327783871209249e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001127510840888,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0005348381237126,285.0435791015625,294.1499938964844,300.0077514648437,295.1998596191406,300.1346435546875,300.02325439453125,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408993741497,2.2340799432640785e-08,0.0011408770224079,-0.0574997700750827,0.0,0.0,0.0,-0.0158880669623613,60.0,21.28557205200196,0.0,-8.87470932298129e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001070325088221,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0001127106734202,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,8.324787631863728e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001127105133491,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0005346457473933,285.0358581542969,294.1499938964844,299.99176025390625,295.20318603515625,300.1318054199219,300.0074462890625,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404879624024,2.2292670820434072e-08,0.0011404656106606,-0.0573742650449276,0.0,0.0,0.0,-0.0158642083406448,60.0,21.23945426940918,0.0,-8.868308043474826e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001070325088221,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0001127106734202,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,8.324787631863728e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001127105133491,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0005346457473933,285.0358581542969,294.1499938964844,299.99176025390625,295.20318603515625,300.1318054199219,300.0074462890625,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404879624024,2.2292670820434072e-08,0.0011404656106606,-0.0573742650449276,0.0,0.0,0.0,-0.0158642083406448,60.0,21.23945426940918,0.0,-8.868308043474826e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001070023645297,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001126789211411,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,8.322442590724677e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.000112678768346,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0005344951641745,285.0321044921875,294.1499938964844,299.983642578125,295.2045288085937,300.1302795410156,299.9994812011719,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401659576222,2.2255045806218732e-08,0.0011401437222957,-0.0572761446237564,0.0,0.0,0.0,-0.0158455558121204,60.0,21.21431541442871,0.0,-8.86330511207234e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001069681966328,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001126429415307,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,8.319784683408216e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001126427887356,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0005343245575204,285.0284118652344,294.1499938964844,299.9754638671875,295.2056579589844,300.1286926269531,299.9914245605469,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398011120036,2.2212406136645768e-08,0.0011397788766771,-0.0571649484336376,0.0,0.0,0.0,-0.0158244166523218,60.0,21.18819999694824,0.0,-8.857637823211918e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.000106891071482,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001125617200159,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,8.313785656355321e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001125615744967,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0005339393392205,285.021240234375,294.1499938964844,299.9588623046875,295.20721435546875,300.1253356933594,299.9751892089844,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.2116180886655457e-08,0.0011389568680897,-0.056913997977972,0.0,0.0,0.0,-0.0157767161726951,60.0,21.13375473022461,0.0,-8.844853738310121e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.000106891071482,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001125617200159,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,8.313785656355321e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001125615744967,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0005339393392205,285.021240234375,294.1499938964844,299.9588623046875,295.20721435546875,300.1253356933594,299.9751892089844,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.2116180886655457e-08,0.0011389568680897,-0.056913997977972,0.0,0.0,0.0,-0.0157767161726951,60.0,21.13375473022461,0.0,-8.844853738310121e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001068036945071,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.00011246970098,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,8.306989184347913e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001124695554608,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0005335028981789,285.01434326171875,294.1499938964844,299.94189453125,295.2078552246094,300.1217041015625,299.9586181640625,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007178301919346e-08,0.0011380247306078,-0.0566297173500061,0.0,0.0,0.0,-0.0157226808369159,60.0,21.07617378234864,0.0,-8.830384246039102e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001068036945071,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.00011246970098,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,8.306989184347913e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001124695554608,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0005335028981789,285.01434326171875,294.1499938964844,299.94189453125,295.2078552246094,300.1217041015625,299.9586181640625,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007178301919346e-08,0.0011380247306078,-0.0566297173500061,0.0,0.0,0.0,-0.0157226808369159,60.0,21.07617378234864,0.0,-8.830384246039102e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001067130870069,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001123742840718,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,8.299940964207053e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001123741385526,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.000533050391823,285.0077209472656,294.1499938964844,299.92449951171875,295.20751953125,300.1177978515625,299.9416809082031,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894152268941983e-08,0.0011370584834367,-0.0563349276781082,0.0,0.0,0.0,-0.0156666487455368,60.0,21.016393661499023,0.0,-8.8153925048573e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001067130870069,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001123742840718,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,8.299940964207053e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001123741385526,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.000533050391823,285.0077209472656,294.1499938964844,299.92449951171875,295.20751953125,300.1177978515625,299.9416809082031,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.1894152268941983e-08,0.0011370584834367,-0.0563349276781082,0.0,0.0,0.0,-0.0156666487455368,60.0,21.016393661499023,0.0,-8.8153925048573e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0001066217664629,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.00011227811774,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,8.292838174384087e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001122779722209,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0005325942765921,285.00128173828125,294.1499938964844,299.9066467285156,295.20611572265625,300.1136779785156,299.9244079589844,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378208756446,0.0,0.0,0.0,-0.0156101798638701,60.0,20.954843521118164,0.0,-8.800297024436078e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0001066217664629,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.00011227811774,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,8.292838174384087e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001122779722209,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0005325942765921,285.00128173828125,294.1499938964844,299.9066467285156,295.20611572265625,300.1136779785156,299.9244079589844,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378208756446,0.0,0.0,0.0,-0.0156101798638701,60.0,20.954843521118164,0.0,-8.800297024436078e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001065761389327,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001122300673159,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,8.289288962259889e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0001122299217968,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0005323663935996,284.9981994628906,294.1499938964844,299.8975524902344,295.2050476074219,300.1115417480469,299.91558837890625,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332891348105e-08,0.001135597936809,-0.0558893606066703,0.0,0.0,0.0,-0.0155819654464721,60.0,20.9234676361084,0.0,-8.792758876552399e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001065306205418,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001121821333072,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,8.285748481284827e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.000112181987788,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0005321390344761,284.9951477050781,294.1499938964844,299.8883056640625,295.20367431640625,300.1093139648437,299.9066772460937,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.891733169555664,0.0,-8.78524275549353e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001064400130417,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.000112086716399,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,8.278700988739729e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0001120865781558,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0005316864699125,284.9892578125,294.1499938964844,299.86944580078125,295.2001037597656,300.1046447753906,299.888427734375,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,20.82721900939941,0.0,-8.77029080470493e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001064400130417,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.000112086716399,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,8.278700988739729e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0001120865781558,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0005316864699125,284.9892578125,294.1499938964844,299.86944580078125,295.2001037597656,300.1046447753906,299.888427734375,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,20.82721900939941,0.0,-8.77029080470493e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001063497329596,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0001119916414609,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,8.271678234450519e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0001119915032177,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0005312355351634,284.9836730957031,294.1499938964844,299.8500061035156,295.1953430175781,300.09967041015625,299.86962890625,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332049034535,2.1440921926796364e-08,0.0011331834830343,-0.0551526844501495,0.0,0.0,0.0,-0.0154419662430882,60.0,20.761131286621094,0.0,-8.755404934390756e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0001063497329596,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0001119916414609,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,8.271678234450519e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0001119915032177,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.0005312355351634,284.9836730957031,294.1499938964844,299.8500061035156,295.1953430175781,300.09967041015625,299.86962890625,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332049034535,2.1440921926796364e-08,0.0011331834830343,-0.0551526844501495,0.0,0.0,0.0,-0.0154419662430882,60.0,20.761131286621094,0.0,-8.755404934390756e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001062637966242,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0001119011431001,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,8.264993812190369e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001119010048569,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0005308063118718,284.97833251953125,294.1499938964844,299.8302001953125,295.189697265625,300.09442138671875,299.8503723144531,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333729449679595e-08,0.0011322669452056,-0.0548730380833148,0.0,0.0,0.0,-0.0153888259083032,60.0,20.69402885437012,0.0,-8.741247370380736e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
