time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960520,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001062637966242,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0001119011431001,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,8.264993812190369e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0001119010048569,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0005308063118718,284.97833251953125,294.1499938964844,299.8302001953125,295.189697265625,300.09442138671875,299.8503723144531,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333729449679595e-08,0.0011322669452056,-0.0548730380833148,0.0,0.0,0.0,-0.0153888259083032,60.0,20.69402885437012,0.0,-8.741247370380736e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0001061853690771,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0001118185537052,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,8.258893649326637e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001118184227379,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0005304146325215,284.9732971191406,294.1499938964844,299.81024169921875,295.1834411621094,300.0888366699219,299.8307800292969,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.12358948203928e-08,0.0011314305011183,-0.0546177998185157,0.0,0.0,0.0,-0.0153403263539075,60.0,20.62700462341309,0.0,-8.728335387786501e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0001061853690771,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0001118185537052,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,8.258893649326637e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001118184227379,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0005304146325215,284.9732971191406,294.1499938964844,299.81024169921875,295.1834411621094,300.0888366699219,299.8307800292969,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.12358948203928e-08,0.0011314305011183,-0.0546177998185157,0.0,0.0,0.0,-0.0153403263539075,60.0,20.62700462341309,0.0,-8.728335387786501e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0001061484363162,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001117796564358,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,8.256020373664796e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0001117795254685,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0005302301724441,284.97088623046875,294.1499938964844,299.8002319335937,295.1800842285156,300.0859375,299.8208923339844,285.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310577392578,2.1189816123978744e-08,0.0011310365516692,-0.0544975809752941,0.0,0.0,0.0,-0.0153174838051199,60.0,20.59368133544922,0.0,-8.722257405224809e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.000106112252979,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001117415522458,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,8.25320603325963e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001117414212785,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0005300494376569,284.968505859375,294.1499938964844,299.7901611328125,295.1766357421875,300.0830078125,299.8110046386719,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306717060506,2.1144680673046423e-08,0.001130650518462,-0.0543798208236694,0.0,0.0,0.0,-0.0152951078489422,60.0,20.56031036376953,0.0,-8.716305899270085e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001060416325344,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.000111667177407,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,8.247712685260922e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001116670537157,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0005296966992318,284.9639587402344,294.1499938964844,299.7699890136719,295.1693115234375,300.076904296875,299.79107666015625,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.105657337381217e-08,0.0011298973113298,-0.0541499368846416,0.0,0.0,0.0,-0.0152514288201928,60.0,20.493593215942383,0.0,-8.704694209882292e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001060416325344,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.000111667177407,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,8.247712685260922e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001116670537157,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0005296966992318,284.9639587402344,294.1499938964844,299.7699890136719,295.1693115234375,300.076904296875,299.79107666015625,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.105657337381217e-08,0.0011298973113298,-0.0541499368846416,0.0,0.0,0.0,-0.0152514288201928,60.0,20.493593215942383,0.0,-8.704694209882292e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001059701462509,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0001115919003495,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,8.242152398452163e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001115917693823,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0005293396534398,284.9596252441406,294.1499938964844,299.7497253417969,295.1615295410156,300.070556640625,299.7710266113281,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967394931403763e-08,0.0011291347909718,-0.0539172515273094,0.0,0.0,0.0,-0.0152072198688983,60.0,20.42674446105957,0.0,-8.692948938460179e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001059701462509,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,0.0001115919003495,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,8.242152398452163e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001115917693823,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0005293396534398,284.9596252441406,294.1499938964844,299.7497253417969,295.1615295410156,300.070556640625,299.7710266113281,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967394931403763e-08,0.0011291347909718,-0.0539172515273094,0.0,0.0,0.0,-0.0152072198688983,60.0,20.42674446105957,0.0,-8.692948938460179e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001058942216332,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001115119448513,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.236247231252491e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.00011151182116,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0005289604887366,284.9555969238281,294.1499938964844,299.7293701171875,295.15338134765625,300.0639038085937,299.7508850097656,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283459607511,2.0872688466511136e-08,0.0011283251224085,-0.0536701343953609,0.0,0.0,0.0,-0.0151602709665894,60.0,20.359224319458008,0.0,-8.680484597789474e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001058942216332,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001115119448513,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.236247231252491e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.00011151182116,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0005289604887366,284.9555969238281,294.1499938964844,299.7293701171875,295.15338134765625,300.0639038085937,299.7508850097656,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283459607511,2.0872688466511136e-08,0.0011283251224085,-0.0536701343953609,0.0,0.0,0.0,-0.0151602709665894,60.0,20.359224319458008,0.0,-8.680484597789474e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001058110719895,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0001114243859774,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,8.229779632529244e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001114242622861,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.000528545177076,284.9518127441406,294.1499938964844,299.7089538574219,295.14483642578125,300.05694580078125,299.73065185546875,285.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274592252448,2.076898120151327e-08,0.0011274385033175,-0.0533995218575,0.0,0.0,0.0,-0.0151088591665029,60.0,20.29063034057617,0.0,-8.666845729976559e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001058110719895,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0001114243859774,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,8.229779632529244e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001114242622861,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.000528545177076,284.9518127441406,294.1499938964844,299.7089538574219,295.14483642578125,300.05694580078125,299.73065185546875,285.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274592252448,2.076898120151327e-08,0.0011274385033175,-0.0533995218575,0.0,0.0,0.0,-0.0151088591665029,60.0,20.29063034057617,0.0,-8.666845729976559e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001057660774677,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001113769976655,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,8.226279896916822e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001113768812501,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0005283204372972,284.95001220703125,294.1499938964844,299.69873046875,295.14044189453125,300.05340576171875,299.72052001953125,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269794777035,2.0712864312599777e-08,0.0011269587557762,-0.0532530844211578,0.0,0.0,0.0,-0.0150810405611991,60.0,20.255809783935547,0.0,-8.659470296379369e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0001057182671502,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001113266480388,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,8.222560427384451e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001113265243475,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0005280816112644,284.9482421875,294.1499938964844,299.6885070800781,295.135986328125,300.0497741699219,299.7103576660156,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264695785939,2.0653233789857963e-08,0.0011264488566666,-0.0530974753201007,0.0,0.0,0.0,-0.0150514794513583,60.0,20.22054481506348,0.0,-8.651635852174877e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0001056144028552,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001112172685679,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,8.214481931645423e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0001112171448767,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0005275628063827,284.9449462890625,294.1499938964844,299.66796875,295.1268920898437,300.0423278808594,299.6900329589844,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523712507269923e-08,0.0011253415141254,-0.0527594685554504,0.0,0.0,0.0,-0.014987270347774,60.0,20.14872932434082,0.0,-8.634631853965402e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0001056144028552,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001112172685679,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,8.214481931645423e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0001112171448767,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0005275628063827,284.9449462890625,294.1499938964844,299.66796875,295.1268920898437,300.0423278808594,299.6900329589844,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523712507269923e-08,0.0011253415141254,-0.0527594685554504,0.0,0.0,0.0,-0.014987270347774,60.0,20.14872932434082,0.0,-8.634631853965402e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001054992462741,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001110960001824,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,8.205524500226602e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001110958837671,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0005269876564852,284.9418640136719,294.1499938964844,299.6474304199219,295.1175842285156,300.03466796875,299.669677734375,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012603122752e-08,0.0011241139145568,-0.0523847341537475,0.0,0.0,0.0,-0.0149160893633961,60.0,20.0750732421875,0.0,-8.615801050382289e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001054992462741,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0001110960001824,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,8.205524500226602e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001110958837671,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0005269876564852,284.9418640136719,294.1499938964844,299.6474304199219,295.1175842285156,300.03466796875,299.669677734375,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012603122752e-08,0.0011241139145568,-0.0523847341537475,0.0,0.0,0.0,-0.0149160893633961,60.0,20.0750732421875,0.0,-8.615801050382289e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001053746746038,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001109648146666,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,8.195835107471794e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001109646982513,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0005263654165901,284.93902587890625,294.1499938964844,299.6268615722656,295.1081237792969,300.0267333984375,299.6492919921875,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.02248031655472e-08,0.0011227859649807,-0.0519793480634689,0.0,0.0,0.0,-0.0148390904068946,60.0,19.99977302551269,0.0,-8.595454659143797e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001053746746038,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001109648146666,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,8.195835107471794e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.0001109646982513,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0005263654165901,284.93902587890625,294.1499938964844,299.6268615722656,295.1081237792969,300.0267333984375,299.6492919921875,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.02248031655472e-08,0.0011227859649807,-0.0519793480634689,0.0,0.0,0.0,-0.0148390904068946,60.0,19.99977302551269,0.0,-8.595454659143797e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001052444349625,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001108276628656,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,8.185704791685566e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001108275464503,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0005257148877717,284.9364318847656,294.1499938964844,299.6062927246094,295.0985412597656,300.0185546875,299.62890625,285.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214177357032,2.0062421057787105e-08,0.0011213975958526,-0.051555510610342,0.0,0.0,0.0,-0.0147585915401577,60.0,19.923328399658203,0.0,-8.574208720801837e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001052444349625,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001108276628656,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,8.185704791685566e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001108275464503,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0005257148877717,284.9364318847656,294.1499938964844,299.6062927246094,295.0985412597656,300.0185546875,299.62890625,285.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214177357032,2.0062421057787105e-08,0.0011213975958526,-0.051555510610342,0.0,0.0,0.0,-0.0147585915401577,60.0,19.923328399658203,0.0,-8.574208720801837e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001051789658959,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001107587231672,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,8.180613076547161e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001107586067519,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0005253878771327,284.93524169921875,294.1499938964844,299.5960388183594,295.0937194824219,300.0143737792969,299.61871337890625,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207197094336,1.9980795684659824e-08,0.0011206998024135,-0.0513424538075923,0.0,0.0,0.0,-0.0147181274369359,60.0,19.88493156433105,0.0,-8.563539211081662e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001051144208759,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001106907584471,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,8.175592665793374e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001106906420318,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,0.0005250655231066,284.93408203125,294.1499938964844,299.58575439453125,295.0888671875,300.0101318359375,299.6085510253906,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200315784662,1.9900330272548672e-08,0.0011200117878615,-0.0511324070394039,0.0,0.0,0.0,-0.0146782370284199,60.0,19.84656143188477,0.0,-8.55302673130609e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001049921120284,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001105619521695,299.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,8.16607935121283e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001105618430301,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0005244545754976,284.93194580078125,294.1499938964844,299.5652160644531,295.0791931152344,300.0014953613281,299.5881652832031,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974782826152932e-08,0.0011187078198418,-0.050734307616949,0.0,0.0,0.0,-0.0146026359871029,60.0,19.77047538757324,0.0,-8.533122297649245e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001049921120284,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001105619521695,299.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,8.16607935121283e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001105618430301,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0005244545754976,284.93194580078125,294.1499938964844,299.5652160644531,295.0791931152344,300.0014953613281,299.5881652832031,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974782826152932e-08,0.0011187078198418,-0.050734307616949,0.0,0.0,0.0,-0.0146026359871029,60.0,19.77047538757324,0.0,-8.533122297649245e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001048877384164,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,0.0001104520342778,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,8.157960837706923e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0001104519251384,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0005239332676865,284.9300231933594,294.1499938964844,299.5447082519531,295.0695495605469,299.9926452636719,299.5678100585937,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176146799698,1.9617683477690665e-08,0.0011175950057804,-0.0503945536911487,0.0,0.0,0.0,-0.0145381176844239,60.0,19.69666290283203,0.0,-8.516153826576557e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001048877384164,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,0.0001104520342778,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,8.157960837706923e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0001104519251384,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0005239332676865,284.9300231933594,294.1499938964844,299.5447082519531,295.0695495605469,299.9926452636719,299.5678100585937,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176146799698,1.9617683477690665e-08,0.0011175950057804,-0.0503945536911487,0.0,0.0,0.0,-0.0145381176844239,60.0,19.69666290283203,0.0,-8.516153826576557e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001048109188559,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.000110371140181,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,8.151985821314156e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001103710310417,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0005235495627857,284.9283447265625,294.1499938964844,299.5242614746094,295.0599670410156,299.9835205078125,299.5474853515625,285.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167953489348,1.9521879224271288e-08,0.0011167757911607,-0.05014443770051,0.0,0.0,0.0,-0.0144906239584088,60.0,19.62681770324707,0.0,-8.503673853965665e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001048109188559,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.000110371140181,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,8.151985821314156e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001103710310417,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0005235495627857,284.9283447265625,294.1499938964844,299.5242614746094,295.0599670410156,299.9835205078125,299.5474853515625,285.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167953489348,1.9521879224271288e-08,0.0011167757911607,-0.05014443770051,0.0,0.0,0.0,-0.0144906239584088,60.0,19.62681770324707,0.0,-8.503673853965665e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001047480473062,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0001103049289667,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,8.147095650201663e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0001103048271033,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0005232355324551,284.9269104003906,294.1499938964844,299.5038757324219,295.050537109375,299.9742126464844,299.52716064453125,285.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161247966811,1.9443453069811767e-08,0.0011161053553223,-0.0499396808445453,0.0,0.0,0.0,-0.0144517449662089,60.0,19.560693740844727,0.0,-8.493464065395528e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001047480473062,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0001103049289667,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,8.147095650201663e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0001103048271033,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0005232355324551,284.9269104003906,294.1499938964844,299.5038757324219,295.050537109375,299.9742126464844,299.52716064453125,285.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161247966811,1.9443453069811767e-08,0.0011161053553223,-0.0499396808445453,0.0,0.0,0.0,-0.0144517449662089,60.0,19.560693740844727,0.0,-8.493464065395528e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0001047166952048,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001102719106711,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,8.144656749209389e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0001102718088077,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0005230789538472,284.92626953125,294.1499938964844,299.4936828613281,295.0458679199219,299.9694519042969,299.5169982910156,285.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157903354614,1.940434479763553e-08,0.0011157708941027,-0.0498375743627548,0.0,0.0,0.0,-0.0144323576241731,60.0,19.52846336364746,0.0,-8.48837586886475e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0001046858160407,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001102393944165,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,8.142254955600947e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001102392925531,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0005229247617535,284.9257202148437,294.1499938964844,299.4835510253906,295.041259765625,299.96466064453125,299.5068664550781,285.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115460996516,1.936582982864365e-08,0.0011154415551573,-0.0497370138764381,0.0,0.0,0.0,-0.0144132636487483,60.0,19.49657249450684,0.0,-8.48336512149217e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001046249089995,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001101752568501,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,8.137516852002591e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001101751477108,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0005226205103099,284.9247131347656,294.1499938964844,299.4632873535156,295.0321960449219,299.95489501953125,299.4866638183594,285.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.928985327026568e-08,0.0011147919576615,-0.049538642168045,0.0,0.0,0.0,-0.0143755991011857,60.0,19.43362617492676,0.0,-8.473486445836897e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001046249089995,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001101752568501,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,8.137516852002591e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001101751477108,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0005226205103099,284.9247131347656,294.1499938964844,299.4632873535156,295.0321960449219,299.95489501953125,299.4866638183594,285.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.928985327026568e-08,0.0011147919576615,-0.049538642168045,0.0,0.0,0.0,-0.0143755991011857,60.0,19.43362617492676,0.0,-8.473486445836897e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0001045649987645,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0001101121670217,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,8.132857328746468e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001101120651583,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0005223213229328,284.9239501953125,294.1499938964844,299.44317626953125,295.0234069824219,299.9449157714844,299.4665222167969,285.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215127267102616e-08,0.0011141530703753,-0.0493435338139534,0.0,0.0,0.0,-0.0143385548144578,60.0,19.3718490600586,0.0,-8.463775458267264e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0001045649987645,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0001101121670217,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,8.132857328746468e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001101120651583,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0005223213229328,284.9239501953125,294.1499938964844,299.44317626953125,295.0234069824219,299.9449157714844,299.4665222167969,285.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.9215127267102616e-08,0.0011141530703753,-0.0493435338139534,0.0,0.0,0.0,-0.0143385548144578,60.0,19.3718490600586,0.0,-8.463775458267264e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
