time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962860,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001045058743329,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001100499066524,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,8.128258923534304e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.000110049804789,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.000522026035469,284.92340087890625,294.1499938964844,299.4231262207031,295.0149230957031,299.9347229003906,299.44647216796875,285.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141378260201243e-08,0.0011135225649923,-0.0491509661078453,0.0,0.0,0.0,-0.0143019948154687,60.0,19.31127166748047,0.0,-8.45419734218922e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001045058743329,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001100499066524,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,8.128258923534304e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.000110049804789,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.000522026035469,284.92340087890625,294.1499938964844,299.4231262207031,295.0149230957031,299.9347229003906,299.44647216796875,285.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141378260201243e-08,0.0011135225649923,-0.0491509661078453,0.0,0.0,0.0,-0.0143019948154687,60.0,19.31127166748047,0.0,-8.45419734218922e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001044475648086,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.0001099884975701,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,8.123723091557622e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001099883957067,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0005217347643338,284.9231262207031,294.1499938964844,299.4032287597656,295.0068054199219,299.92431640625,299.4265441894531,285.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.906864000034148e-08,0.0011129006743431,-0.0489610321819782,0.0,0.0,0.0,-0.0142659349367022,60.0,19.252037048339844,0.0,-8.444755650316439e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001044475648086,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.0001099884975701,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,8.123723091557622e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001099883957067,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0005217347643338,284.9231262207031,294.1499938964844,299.4032287597656,295.0068054199219,299.92431640625,299.4265441894531,285.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.906864000034148e-08,0.0011129006743431,-0.0489610321819782,0.0,0.0,0.0,-0.0142659349367022,60.0,19.252037048339844,0.0,-8.444755650316439e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001044187665684,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0001099581641028,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,8.121482824208215e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001099580695154,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0005215909332036,284.923095703125,294.1499938964844,299.3933410644531,295.0028686523437,299.91900634765625,299.4166564941406,285.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126125464215,1.9032714959621444e-08,0.0011125934543088,-0.0488672256469726,0.0,0.0,0.0,-0.0142481261864304,60.0,19.223148345947266,0.0,-8.440093779427117e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.000104390157503,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0001099280416383,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,8.119257836369798e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0001099279470508,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0005214480333961,284.9231262207031,294.1499938964844,299.3834533691406,294.99908447265625,299.9136657714844,299.40679931640625,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123075382784,1.899703505614525e-08,0.0011122884461656,-0.0487740561366081,0.0,0.0,0.0,-0.0142304385080933,60.0,19.194623947143555,0.0,-8.43546601458911e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001043333686538,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,0.0001098682332667,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,8.114839874906465e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001098681386793,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0005211643874645,284.9233093261719,294.1499938964844,299.3638610839844,294.9918212890625,299.9028625488281,299.3871459960937,285.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117015965282,1.892619394538997e-08,0.0011116827372461,-0.0485890656709671,0.0,0.0,0.0,-0.0141953192651271,60.0,19.138303756713867,0.0,-8.426280118101206e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001043333686538,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,0.0001098682332667,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,8.114839874906465e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001098681386793,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0005211643874645,284.9233093261719,294.1499938964844,299.3638610839844,294.9918212890625,299.9028625488281,299.3871459960937,285.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117015965282,1.892619394538997e-08,0.0011116827372461,-0.0485890656709671,0.0,0.0,0.0,-0.0141953192651271,60.0,19.138303756713867,0.0,-8.426280118101206e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.000104277547507,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001098094580811,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,8.110498310998082e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001098093634936,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0005208856309764,284.9237060546875,294.1499938964844,299.3443908691406,294.98504638671875,299.891845703125,299.36767578125,285.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111063649877,1.8856571415426515e-08,0.0011110875057056,-0.0484072566032409,0.0,0.0,0.0,-0.0141608053818345,60.0,19.08354759216309,0.0,-8.417257646442523e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.000104277547507,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001098094580811,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,8.110498310998082e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001098093634936,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0005208856309764,284.9237060546875,294.1499938964844,299.3443908691406,294.98504638671875,299.891845703125,299.36767578125,285.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111063649877,1.8856571415426515e-08,0.0011110875057056,-0.0484072566032409,0.0,0.0,0.0,-0.0141608053818345,60.0,19.08354759216309,0.0,-8.417257646442523e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001042227813741,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0001097517815651,299.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,8.106238965410739e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0001097516869776,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0005206120549701,284.9242858886719,294.1499938964844,299.3251037597656,294.97882080078125,299.8807067871094,299.34832763671875,285.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105223093181,1.8788259836810546e-08,0.0011105035664513,-0.0482288636267185,0.0,0.0,0.0,-0.0141269406303763,60.0,19.03031539916992,0.0,-8.408409968296837e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001042227813741,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0001097517815651,299.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,8.106238965410739e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0001097516869776,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0005206120549701,284.9242858886719,294.1499938964844,299.3251037597656,294.97882080078125,299.8807067871094,299.34832763671875,285.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105223093181,1.8788259836810546e-08,0.0011105035664513,-0.0482288636267185,0.0,0.0,0.0,-0.0141269406303763,60.0,19.03031539916992,0.0,-8.408409968296837e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001041691139107,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001096952619263,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,8.102064020931721e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0001096951673389,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0005203440086916,284.9250793457031,294.1499938964844,299.3060302734375,294.97320556640625,299.8694152832031,299.3291320800781,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099498951807,1.8721314276604065e-08,0.0011099311523139,-0.0480540320277214,0.0,0.0,0.0,-0.0140937529504299,60.0,18.9785270690918,0.0,-8.399743478548771e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001041691139107,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001096952619263,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,8.102064020931721e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0001096951673389,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0005203440086916,284.9250793457031,294.1499938964844,299.3060302734375,294.97320556640625,299.8694152832031,299.3291320800781,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099498951807,1.8721314276604065e-08,0.0011099311523139,-0.0480540320277214,0.0,0.0,0.0,-0.0140937529504299,60.0,18.9785270690918,0.0,-8.399743478548771e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001041428695316,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,0.0001096676278393,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,8.100023114820942e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001096675332519,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0005202129250392,284.925537109375,294.1499938964844,299.2965393066406,294.9706115722656,299.8637084960937,299.3196105957031,285.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096704984083,1.8688583125481283e-08,0.0011096518719568,-0.0479685515165329,0.0,0.0,0.0,-0.0140775293111801,60.0,18.9533920288086,0.0,-8.395507933300905e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.0001041169743984,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001096403502742,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,8.098008402157575e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001096402629627,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0005200835876166,284.926025390625,294.1499938964844,299.2871398925781,294.9682006835937,299.85797119140625,299.31011962890625,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109394361265,1.86562765236431e-08,0.0011093757348135,-0.0478841848671436,0.0,0.0,0.0,-0.0140615152195096,60.0,18.92865753173828,0.0,-8.39132781038643e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,0.0001040662609739,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001095869447453,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,8.094063377939165e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0001095868574338,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005198302678763,284.9271240234375,294.1499938964844,299.2684631347656,294.9638977050781,299.8464660644531,299.291259765625,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.8593015127521543e-08,0.0011088342871516,-0.0477189645171165,0.0,0.0,0.0,-0.0140301501378417,60.0,18.88015937805176,0.0,-8.383146621326888e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,0.0001040662609739,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001095869447453,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,8.094063377939165e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0001095868574338,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005198302678763,284.9271240234375,294.1499938964844,299.2684631347656,294.9638977050781,299.8464660644531,299.291259765625,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.8593015127521543e-08,0.0011088342871516,-0.0477189645171165,0.0,0.0,0.0,-0.0140301501378417,60.0,18.88015937805176,0.0,-8.383146621326888e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0001040249117068,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.000109543405415,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,8.090847404673696e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001095433181035,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005196238053031,284.9284362792969,294.1499938964844,299.25,294.9603271484375,299.8348083496094,299.27264404296875,285.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084116995334,1.854142794854852e-08,0.0011083931894972,-0.0475842356681823,0.0,0.0,0.0,-0.0140045769512653,60.0,18.834548950195312,0.0,-8.376478177751778e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0001040249117068,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.000109543405415,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,8.090847404673696e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001095433181035,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005196238053031,284.9284362792969,294.1499938964844,299.25,294.9603271484375,299.8348083496094,299.27264404296875,285.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084116995334,1.854142794854852e-08,0.0011083931894972,-0.0475842356681823,0.0,0.0,0.0,-0.0140045769512653,60.0,18.834548950195312,0.0,-8.376478177751778e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0001040262650349,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0001095448242267,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,8.09095217846334e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0001095447369152,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0005196305573917,284.9299011230469,294.1499938964844,299.2317810058594,294.9573059082031,299.822998046875,299.2541809082031,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084250872954,1.854304620962921e-08,0.0011084065772593,-0.0475884638726711,0.0,0.0,0.0,-0.0140053769573569,60.0,18.79593086242676,0.0,-8.376687077316093e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0001040262650349,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0001095448242267,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,8.09095217846334e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0001095447369152,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0005196305573917,284.9299011230469,294.1499938964844,299.2317810058594,294.9573059082031,299.822998046875,299.2541809082031,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084250872954,1.854304620962921e-08,0.0011084065772593,-0.0475884638726711,0.0,0.0,0.0,-0.0140053769573569,60.0,18.79593086242676,0.0,-8.376687077316093e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001040855422616,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0001096072446671,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,8.095562225207686e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001096071573556,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0005199267179705,284.93170166015625,294.1499938964844,299.2137756347656,294.9546813964844,299.8109741210937,299.2359619140625,285.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090580374002,1.861685205994945e-08,0.0011090394109487,-0.0477812178432941,0.0,0.0,0.0,-0.014041974209249,60.0,18.76801490783692,0.0,-8.386228955714614e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001040855422616,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0001096072446671,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,8.095562225207686e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001096071573556,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0005199267179705,284.93170166015625,294.1499938964844,299.2137756347656,294.9546813964844,299.8109741210937,299.2359619140625,285.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090580374002,1.861685205994945e-08,0.0011090394109487,-0.0477812178432941,0.0,0.0,0.0,-0.014041974209249,60.0,18.76801490783692,0.0,-8.386228955714614e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,0.0001040937859215,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001096159321605,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,8.096203964669257e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,0.000109615844849,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.0005199679289944,284.9325866699219,294.1499938964844,299.204833984375,294.9534912109375,299.80499267578125,299.2268371582031,285.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091481428593,1.8627098086199112e-08,0.0011091295164078,-0.0478079766035079,0.0,0.0,0.0,-0.0140470657497644,60.0,18.75277137756348,0.0,-8.387553407374072e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001041512223309,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0001096764099202,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,8.100670675048605e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0001096763226087,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.000520254834555,284.9334716796875,294.1499938964844,299.1959533691406,294.952392578125,299.7989807128906,299.2177429199219,285.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097571114078,1.869862842340808e-08,0.0011097384849563,-0.0479947887361049,0.0,0.0,0.0,-0.0140825137495994,60.0,18.739410400390625,0.0,-8.39680751596461e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001043014926835,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001098346474464,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,8.112358045764267e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0001098345601349,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0005210054805502,284.9354248046875,294.1499938964844,299.1783447265625,294.9504089355469,299.786865234375,299.1996765136719,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113551445305,1.8885810249003043e-08,0.0011113362852483,-0.0484836101531982,0.0,0.0,0.0,-0.0141752939671278,60.0,18.720983505249023,0.0,-8.421046260309596e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001043014926835,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001098346474464,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,8.112358045764267e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0001098345601349,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0005210054805502,284.9354248046875,294.1499938964844,299.1783447265625,294.9504089355469,299.786865234375,299.1996765136719,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113551445305,1.8885810249003043e-08,0.0011113362852483,-0.0484836101531982,0.0,0.0,0.0,-0.0141752939671278,60.0,18.720983505249023,0.0,-8.421046260309596e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001044932942022,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001100366207538,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,8.127275941660628e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001100365407182,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0005219635786488,284.9375,294.1499938964844,299.1609191894531,294.9487609863281,299.7746276855469,299.1817626953125,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133982334285,1.9124751560184453e-08,0.0011133790249004,-0.0491075552999973,0.0,0.0,0.0,-0.0142937451601028,60.0,18.7116813659668,0.0,-8.45203871335798e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001044932942022,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001100366207538,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,8.127275941660628e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001100365407182,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0005219635786488,284.9375,294.1499938964844,299.1609191894531,294.9487609863281,299.7746276855469,299.1817626953125,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133982334285,1.9124751560184453e-08,0.0011133790249004,-0.0491075552999973,0.0,0.0,0.0,-0.0142937451601028,60.0,18.7116813659668,0.0,-8.45203871335798e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001047448240569,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001103014947148,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,8.146838808897883e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001103014146792,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0005232200492173,284.9398498535156,294.1499938964844,299.1436462402344,294.9473571777344,299.76220703125,299.1640930175781,285.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160785797983,1.943811689386621e-08,0.0011160591384395,-0.0499257482588291,0.0,0.0,0.0,-0.0144490962848067,60.0,18.714433670043945,0.0,-8.492769865142692e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001047448240569,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001103014947148,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,8.146838808897883e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001103014146792,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0005232200492173,284.9398498535156,294.1499938964844,299.1436462402344,294.9473571777344,299.76220703125,299.1640930175781,285.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160785797983,1.943811689386621e-08,0.0011160591384395,-0.0499257482588291,0.0,0.0,0.0,-0.0144490962848067,60.0,18.714433670043945,0.0,-8.492769865142692e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,0.0001050109058269,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001105816845665,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,8.167533815139905e-05,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.000110581604531,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0005245492211543,284.94244384765625,294.1499938964844,299.1265563964844,294.9462585449219,299.7496337890625,299.1465148925781,285.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189127108082,1.9769615278164565e-08,0.0011188930366188,-0.050791185349226,0.0,0.0,0.0,-0.0146134309470653,60.0,18.72247886657715,0.0,-8.535964468592283e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,0.0001050109058269,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001105816845665,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,8.167533815139905e-05,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.000110581604531,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0005245492211543,284.94244384765625,294.1499938964844,299.1265563964844,294.9462585449219,299.7496337890625,299.1465148925781,285.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189127108082,1.9769615278164565e-08,0.0011188930366188,-0.050791185349226,0.0,0.0,0.0,-0.0146134309470653,60.0,18.72247886657715,0.0,-8.535964468592283e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001051502113114,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001107283824239,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,8.178369171218947e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0001107283023884,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0005252450937405,284.9437255859375,294.1499938964844,299.1180419921875,294.94580078125,299.7433776855469,299.1377258300781,285.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203985195606,1.9943175999515013e-08,0.0011203786125406,-0.0512442514300346,0.0,0.0,0.0,-0.0146994804963469,60.0,18.7270736694336,0.0,-8.558623676435675e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001053126470651,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001108994401874,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,8.191003144020215e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001108993601519,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0005260565085336,284.9452514648437,294.1499938964844,299.1095886230469,294.9454040527344,299.7369079589844,299.12908935546875,285.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221277527511,2.0145556334227883e-08,0.0011221076129004,-0.0517725087702274,0.0,0.0,0.0,-0.0147998007014393,60.0,18.737207412719727,0.0,-8.585082866829907e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001056182954926,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001112212921725,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,8.214775152737275e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001112212194129,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0005275832954794,284.9481506347656,294.1499938964844,299.0927734375,294.9447631835937,299.72412109375,299.1116943359375,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125383307226,2.0526357502603787e-08,0.001125362701714,-0.0527663752436637,0.0,0.0,0.0,-0.014988575130701,60.0,18.753681182861328,0.0,-8.63497930936319e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001056182954926,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001112212921725,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,8.214775152737275e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001112212194129,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0005275832954794,284.9481506347656,294.1499938964844,299.0927734375,294.9447631835937,299.72412109375,299.1116943359375,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125383307226,2.0526357502603787e-08,0.001125362701714,-0.0527663752436637,0.0,0.0,0.0,-0.014988575130701,60.0,18.753681182861328,0.0,-8.63497930936319e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001059572605299,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001115782433771,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,8.241138857556507e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001115781633416,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0005292765563353,284.951171875,294.1499938964844,299.0760498046875,294.9443664550781,299.71124267578125,299.094482421875,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.09486863411712e-08,0.001128974254243,-0.0538684390485286,0.0,0.0,0.0,-0.0151979429647326,60.0,18.77484893798828,0.0,-8.690486197338032e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
