time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965200,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001059572605299,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001115782433771,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,8.241138857556507e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001115781633416,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0005292765563353,284.951171875,294.1499938964844,299.0760498046875,294.9443664550781,299.71124267578125,299.094482421875,285.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.09486863411712e-08,0.001128974254243,-0.0538684390485286,0.0,0.0,0.0,-0.0151979429647326,60.0,18.77484893798828,0.0,-8.690486197338032e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001062862793332,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001119247099268,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,8.266729128081352e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001119246371672,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0005309200496412,284.95428466796875,294.1499938964844,299.0594787597656,294.9441223144531,299.69830322265625,299.0773010253906,285.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324990773573,2.1358614432642763e-08,0.0011324776569381,-0.0549379661679267,0.0,0.0,0.0,-0.0154011528939008,60.0,18.79675674438477,0.0,-8.744532919990888e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001062862793332,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001119247099268,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,8.266729128081352e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001119246371672,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0005309200496412,284.95428466796875,294.1499938964844,299.0594787597656,294.9441223144531,299.69830322265625,299.0773010253906,285.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324990773573,2.1358614432642763e-08,0.0011324776569381,-0.0549379661679267,0.0,0.0,0.0,-0.0154011528939008,60.0,18.79675674438477,0.0,-8.744532919990888e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001066406548488,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0001122978792409,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,8.29429118311964e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0001122978064813,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0005326902610249,284.9576416015625,294.1499938964844,299.04296875,294.9440612792969,299.68524169921875,299.0603332519531,285.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800145688644092e-08,0.0011362568475306,-0.0560897290706634,0.0,0.0,0.0,-0.0156200565397739,60.0,18.822343826293945,0.0,-8.80293313798575e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001066406548488,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0001122978792409,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,8.29429118311964e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0001122978064813,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0005326902610249,284.9576416015625,294.1499938964844,299.04296875,294.9440612792969,299.68524169921875,299.0603332519531,285.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800145688644092e-08,0.0011362568475306,-0.0560897290706634,0.0,0.0,0.0,-0.0156200565397739,60.0,18.822343826293945,0.0,-8.80293313798575e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0001068068158929,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001124728587456,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,8.307214739033952e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.00011247277871,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0005335202440619,284.9593811035156,294.1499938964844,299.0347595214844,294.944091796875,299.6786499023437,299.0518798828125,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200717119649198e-08,0.0011380249634385,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,18.83547019958496,0.0,-8.830383535496369e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.0001069791178451,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001126543065765,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,8.320616325363517e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,0.000112654226541,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0005343809607438,284.9612121582031,294.1499938964844,299.0265808105469,294.94415283203125,299.6720275878906,299.0434875488281,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895875036716,0.0,0.0,0.0,-0.0158290956169366,60.0,18.84944534301757,0.0,-8.858893352226006e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001073189414455,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001130121527239,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,8.347046241397038e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001130120726884,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.000536078470759,284.9651184082031,294.1499938964844,299.0102233886719,294.94439697265625,299.6585998535156,299.0268249511719,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,-0.016038991510868,60.0,18.8777084350586,0.0,-8.915255733654703e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001073189414455,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001130121527239,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,8.347046241397038e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001130120726884,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.000536078470759,284.9651184082031,294.1499938964844,299.0102233886719,294.94439697265625,299.6585998535156,299.0268249511719,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936517894268,0.0,0.0,0.0,-0.016038991510868,60.0,18.8777084350586,0.0,-8.915255733654703e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001076605039997,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001133718324126,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,8.373612217837945e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.000113371759653,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0005377846537157,284.968994140625,294.1499938964844,298.9939880371094,294.9447326660156,299.64520263671875,299.0101318359375,285.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082702657226e-08,0.0011471179313957,-0.0594031661748886,0.0,0.0,0.0,-0.0162499658763408,60.0,18.90604019165039,0.0,-8.972087073289003e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001076605039997,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001133718324126,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,8.373612217837945e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.000113371759653,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0005377846537157,284.968994140625,294.1499938964844,298.9939880371094,294.9447326660156,299.64520263671875,299.0101318359375,285.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082702657226e-08,0.0011471179313957,-0.0594031661748886,0.0,0.0,0.0,-0.0162499658763408,60.0,18.90604019165039,0.0,-8.972087073289003e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001079819267033,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001137103026849,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,8.398611680604517e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001137102299253,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0005393902538344,284.9732971191406,294.1499938964844,298.9777526855469,294.9451599121094,299.6315612792969,298.9935913085937,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150565338321,2.3471306676015047e-08,0.001150541822426,-0.0604470744729042,0.0,0.0,0.0,-0.0164484996348619,60.0,18.933019638061523,0.0,-9.025733049838892e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001079819267033,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001137103026849,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,8.398611680604517e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001137102299253,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0005393902538344,284.9732971191406,294.1499938964844,298.9777526855469,294.9451599121094,299.6315612792969,298.9935913085937,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150565338321,2.3471306676015047e-08,0.001150541822426,-0.0604470744729042,0.0,0.0,0.0,-0.0164484996348619,60.0,18.933019638061523,0.0,-9.025733049838892e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001083123424905,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001140582462539,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,8.424311090493575e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001140581734944,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0005410407902672,284.9775695800781,294.1499938964844,298.96160888671875,294.9456787109375,299.6179504394531,298.97705078125,285.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154089695774,2.3882998689828128e-08,0.001154065830633,-0.0615199916064739,0.0,0.0,0.0,-0.0166526101529598,60.0,18.960697174072266,0.0,-9.081045959646873e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001083123424905,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001140582462539,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,8.424311090493575e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001140581734944,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0005410407902672,284.9775695800781,294.1499938964844,298.96160888671875,294.9456787109375,299.6179504394531,298.97705078125,285.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154089695774,2.3882998689828128e-08,0.001154065830633,-0.0615199916064739,0.0,0.0,0.0,-0.0166526101529598,60.0,18.960697174072266,0.0,-9.081045959646873e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001084726391127,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0001142270484706,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,8.436777716269717e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.000114226975711,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0005418414948508,284.9797058105469,294.1499938964844,298.9535217285156,294.9459533691406,299.61114501953125,298.9687805175781,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.4082714489281898e-08,0.0011557681718841,-0.0620404109358787,0.0,0.0,0.0,-0.0167515911161899,60.0,18.9739990234375,0.0,-9.107940002195393e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001086235424736,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001143859553849,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,8.448515291092917e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0001143858826253,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0005425953422673,284.98193359375,294.1499938964844,298.9454650878906,294.9462585449219,299.6042785644531,298.9605712890625,285.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573999654501,2.4270734755305057e-08,0.0011573757510632,-0.0625303015112876,0.0,0.0,0.0,-0.0168447997421026,60.0,18.9863395690918,0.0,-9.133295719720993e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001089240831788,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001147024304373,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,8.471890032524243e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001147023649537,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0005440965760499,284.98638916015625,294.1499938964844,298.9293518066406,294.94683837890625,299.590576171875,298.9441223144531,285.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606047628447,2.4645192553407472e-08,0.0011605800827965,-0.0635058283805847,0.0,0.0,0.0,-0.0170304477214813,60.0,19.010883331298828,0.0,-9.183897020648146e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001089240831788,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001147024304373,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,8.471890032524243e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001147023649537,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0005440965760499,284.98638916015625,294.1499938964844,298.9293518066406,294.94683837890625,299.590576171875,298.9441223144531,285.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606047628447,2.4645192553407472e-08,0.0011605800827965,-0.0635058283805847,0.0,0.0,0.0,-0.0170304477214813,60.0,19.010883331298828,0.0,-9.183897020648146e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.000109186519694,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001149787931353,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,8.492301276419312e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001149787203758,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.000545407528989,284.9910888671875,294.1499938964844,298.9132385253906,294.9474792480469,299.57672119140625,298.927734375,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633980320766,2.4972170109549552e-08,0.0011633731191977,-0.0643575116991996,0.0,0.0,0.0,-0.0171925295144319,60.0,19.031169891357425,0.0,-9.228197228594581e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.000109186519694,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001149787931353,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,8.492301276419312e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001149787203758,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.000545407528989,284.9910888671875,294.1499938964844,298.9132385253906,294.9474792480469,299.57672119140625,298.927734375,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633980320766,2.4972170109549552e-08,0.0011633731191977,-0.0643575116991996,0.0,0.0,0.0,-0.0171925295144319,60.0,19.031169891357425,0.0,-9.228197228594581e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001094351027859,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0001152405602624,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,8.51163495099172e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0001152404875028,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0005466492730192,284.9959411621094,294.1499938964844,298.8971252441406,294.9480895996094,299.5628356933594,298.9114074707031,285.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660502059385,2.5281888582640025e-08,0.0011660248273983,-0.0651641190052032,0.0,0.0,0.0,-0.0173460878431797,60.0,19.04853057861328,0.0,-9.270256384752429e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001094351027859,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0001152405602624,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,8.51163495099172e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0001152404875028,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0005466492730192,284.9959411621094,294.1499938964844,298.8971252441406,294.9480895996094,299.5628356933594,298.9114074707031,285.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660502059385,2.5281888582640025e-08,0.0011660248273983,-0.0651641190052032,0.0,0.0,0.0,-0.0173460878431797,60.0,19.04853057861328,0.0,-9.270256384752429e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001096542255254,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0001154713099822,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,8.528678154107183e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001154712372226,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0005477438680827,285.0009765625,294.1499938964844,298.8809814453125,294.9486999511719,299.548828125,298.89508056640625,285.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683843331411,2.5554902194357965e-08,0.0011683588381856,-0.0658750310540199,0.0,0.0,0.0,-0.0174814295023679,60.0,19.06234169006348,0.0,-9.307410664405324e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001096542255254,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0001154713099822,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,8.528678154107183e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001154712372226,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0005477438680827,285.0009765625,294.1499938964844,298.8809814453125,294.9486999511719,299.548828125,298.89508056640625,285.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683843331411,2.5554902194357965e-08,0.0011683588381856,-0.0658750310540199,0.0,0.0,0.0,-0.0174814295023679,60.0,19.06234169006348,0.0,-9.307410664405324e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001097611384466,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001155838908744,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,8.536993846064433e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001155838181148,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0005482779233716,285.00347900390625,294.1499938964844,298.8728942871094,294.948974609375,299.5418395996094,298.8869323730469,285.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695206630975,2.5688098759246724e-08,0.0011694949353113,-0.0662218332290649,0.0,0.0,0.0,-0.017547445371747,60.0,19.06895637512207,0.0,-9.325565031303996e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.0001098517604987,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,0.0001156793150585,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,8.544042066205293e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001156792495748,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0005487306043505,285.0060729980469,294.1499938964844,298.8648376464844,294.9492492675781,299.5348205566406,298.8787841796875,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704849312081,2.580100044724532e-08,0.0011704590870067,-0.0665157735347747,0.0,0.0,0.0,-0.0176034085452556,60.0,19.07368469238281,0.0,-9.340966045101597e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001100077570299,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001158435916295,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,8.556174725526944e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0001158435261459,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0005495098885148,285.0113525390625,294.1499938964844,298.8486328125,294.94976806640625,299.5207214355469,298.86248779296875,285.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721481569111,2.5995346319973578e-08,0.0011721221962943,-0.0670217126607894,0.0,0.0,0.0,-0.0176997613161802,60.0,19.07869911193848,0.0,-9.36750765845318e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001100077570299,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001158435916295,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,8.556174725526944e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,0.0001158435261459,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0005495098885148,285.0113525390625,294.1499938964844,298.8486328125,294.94976806640625,299.5207214355469,298.86248779296875,285.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721481569111,2.5995346319973578e-08,0.0011721221962943,-0.0670217126607894,0.0,0.0,0.0,-0.0176997613161802,60.0,19.07869911193848,0.0,-9.36750765845318e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001101302768802,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001159726089099,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,8.56570404721424e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001159725434263,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0005501219420693,285.0167541503906,294.1499938964844,298.8323974609375,294.9501953125,299.5065612792969,298.8461608886719,285.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734538711607,2.6147972675971687e-08,0.0011734276777133,-0.0674190148711204,0.0,0.0,0.0,-0.0177754275500774,60.0,19.07894325256348,0.0,-9.388377719687925e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001101302768802,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001159726089099,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,8.56570404721424e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001159725434263,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0005501219420693,285.0167541503906,294.1499938964844,298.8323974609375,294.9501953125,299.5065612792969,298.8461608886719,285.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734538711607,2.6147972675971687e-08,0.0011734276777133,-0.0674190148711204,0.0,0.0,0.0,-0.0177754275500774,60.0,19.07894325256348,0.0,-9.388377719687925e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001101935340557,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001160392130259,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,8.570623322157189e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001160391548182,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0005504378932528,285.0223999023437,294.1499938964844,298.8160705566406,294.95050048828125,299.4923400878906,298.8298034667969,285.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741259368136,2.622674344365805e-08,0.0011740996269509,-0.0676240473985672,0.0,0.0,0.0,-0.0178144685924053,60.0,19.06999397277832,0.0,-9.399158074074877e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001101935340557,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001160392130259,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,8.570623322157189e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001160391548182,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0005504378932528,285.0223999023437,294.1499938964844,298.8160705566406,294.95050048828125,299.4923400878906,298.8298034667969,285.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741259368136,2.622674344365805e-08,0.0011740996269509,-0.0676240473985672,0.0,0.0,0.0,-0.0178144685924053,60.0,19.06999397277832,0.0,-9.399158074074877e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0001101909510907,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001160364990937,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,8.570422505727038e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001160364336101,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0005504250293597,285.0282592773437,294.1499938964844,298.7996826171875,294.9507141113281,299.4780578613281,298.8133850097656,285.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741042835637,2.6223480276144083e-08,0.001174077973701,-0.0676155462861061,0.0,0.0,0.0,-0.0178128834813833,60.0,19.050426483154297,0.0,-9.398710432151348e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0001101909510907,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001160364990937,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,8.570422505727038e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001160364336101,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0005504250293597,285.0282592773437,294.1499938964844,298.7996826171875,294.9507141113281,299.4780578613281,298.8133850097656,285.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741042835637,2.6223480276144083e-08,0.001174077973701,-0.0676155462861061,0.0,0.0,0.0,-0.0178128834813833,60.0,19.050426483154297,0.0,-9.398710432151348e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001102323149098,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001160800457,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,8.573639206588268e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0001160799874924,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.000550631666556,285.0311584472656,294.1499938964844,298.7914733886719,294.9507751464844,299.47088623046875,298.80517578125,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745544616132,2.6275005282627724e-08,0.0011745281517505,-0.0677496492862701,0.0,0.0,0.0,-0.0178384743630886,60.0,19.043601989746094,0.0,-9.405763279346504e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001102306341635,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001160782776423,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,8.573508239351213e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001160782121587,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0005506232846528,285.0340881347656,294.1499938964844,298.7832336425781,294.9508056640625,299.4637451171875,298.7969970703125,286.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745227966457,2.62728718780636e-08,0.0011744966031983,-0.067744106054306,0.0,0.0,0.0,-0.0178373493254184,60.0,19.036178588867188,0.0,-9.405473377910313e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0001101582383853,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001160020401584,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,8.567877375753596e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001160019746748,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0005502616404555,285.0400390625,294.1499938964844,298.76666259765625,294.95074462890625,299.4494323730469,298.780517578125,286.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737495660781,2.6182600976198955e-08,0.0011737233726307,-0.0675091445446014,0.0,0.0,0.0,-0.0177925918251276,60.0,19.00880241394043,0.0,-9.393115618649973e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0001101582383853,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001160020401584,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,8.567877375753596e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001160019746748,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0005502616404555,285.0400390625,294.1499938964844,298.76666259765625,294.95074462890625,299.4494323730469,298.780517578125,286.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737495660781,2.6182600976198955e-08,0.0011737233726307,-0.0675091445446014,0.0,0.0,0.0,-0.0177925918251276,60.0,19.00880241394043,0.0,-9.393115618649973e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
