time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967540,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001099836881621,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001158182276412,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,8.554301166441292e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001158181694336,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0005493898061104,285.046142578125,294.1499938964844,298.75,294.95050048828125,299.43505859375,298.7639465332031,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718926252797,2.596503811957973e-08,0.0011718666646629,-0.066942811012268,0.0,0.0,0.0,-0.017684755846858,60.0,18.966154098510746,0.0,-9.363365194303697e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001099836881621,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001158182276412,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,8.554301166441292e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001158181694336,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0005493898061104,285.046142578125,294.1499938964844,298.75,294.95050048828125,299.43505859375,298.7639465332031,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718926252797,2.596503811957973e-08,0.0011718666646629,-0.066942811012268,0.0,0.0,0.0,-0.017684755846858,60.0,18.966154098510746,0.0,-9.363365194303697e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001096913183573,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0001155103527707,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,8.531560888513923e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0001155102872871,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.000547929375898,285.05242919921875,294.1499938964844,298.733154296875,294.9501953125,299.4206848144531,298.7472839355469,286.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687873629853,2.5600659370184082e-08,0.0011687617516145,-0.0659941583871841,0.0,0.0,0.0,-0.0175041705369949,60.0,18.902803421020508,0.0,-9.313643545283413e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001096913183573,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0001155103527707,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,8.531560888513923e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0001155102872871,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.000547929375898,285.05242919921875,294.1499938964844,298.733154296875,294.9501953125,299.4206848144531,298.7472839355469,286.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687873629853,2.5600659370184082e-08,0.0011687617516145,-0.0659941583871841,0.0,0.0,0.0,-0.0175041705369949,60.0,18.902803421020508,0.0,-9.313643545283413e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0001093807295546,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001151832839241,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,8.507403981639072e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001151832257164,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0005463779089041,285.0587463378906,294.1499938964844,298.716064453125,294.9499206542969,299.40631103515625,298.7305603027344,286.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654840782284,2.5213575227667213e-08,0.0011654588161036,-0.0649861991405487,0.0,0.0,0.0,-0.0173123124986886,60.0,18.837026596069336,0.0,-9.260968880653309e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0001093807295546,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001151832839241,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,8.507403981639072e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001151832257164,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0005463779089041,285.0587463378906,294.1499938964844,298.716064453125,294.9499206542969,299.40631103515625,298.7305603027344,286.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654840782284,2.5213575227667213e-08,0.0011654588161036,-0.0649861991405487,0.0,0.0,0.0,-0.0173123124986886,60.0,18.837026596069336,0.0,-9.260968880653309e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001091371450456,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001149267773143,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,8.4884581156075e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0001149267191067,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.000545161194168,285.0619201660156,294.1499938964844,298.7074279785156,294.9498291015625,299.3991394042969,298.72216796875,286.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628889478743,2.4910008278311583e-08,0.0011628640349954,-0.0641955882310867,0.0,0.0,0.0,-0.017161825671792,60.0,18.79422378540039,0.0,-9.219763796863845e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0001088239514501,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001145969654317,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,8.464098937110975e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000114596907224,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0005435967468656,285.06512451171875,294.1499938964844,298.6987609863281,294.94976806640625,299.3919982910156,298.7137756347656,286.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595438700169,2.451969294270384e-08,0.0011595194227993,-0.0631788820028305,0.0,0.0,0.0,-0.0169682931154966,60.0,18.743486404418945,0.0,-9.166920733605369e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001080852598533,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001138190855272,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,8.406644337810576e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001138190273195,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.000539906846825,285.071533203125,294.1499938964844,298.68121337890625,294.9496459960937,299.3776550292969,298.69696044921875,286.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516656959429,2.359912798510777e-08,0.0011516420636326,-0.0607802048325538,0.0,0.0,0.0,-0.0165119022130966,60.0,18.63593292236328,0.0,-9.042886972565613e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001080852598533,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001138190855272,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,8.406644337810576e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001138190273195,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.000539906846825,285.071533203125,294.1499938964844,298.68121337890625,294.9496459960937,299.3776550292969,298.69696044921875,286.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516656959429,2.359912798510777e-08,0.0011516420636326,-0.0607802048325538,0.0,0.0,0.0,-0.0165119022130966,60.0,18.63593292236328,0.0,-9.042886972565613e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001070173748303,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001126945498981,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,8.323587098857388e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001126944989664,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0005345725803636,285.0780029296875,294.1499938964844,298.6634216308594,294.9495849609375,299.3633728027344,298.6801452636719,286.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402857489883,2.226837736429843e-08,0.0011402635136619,-0.0573109053075313,0.0,0.0,0.0,-0.0158521942794322,60.0,18.48404121398925,0.0,-8.865077205655325e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001070173748303,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001126945498981,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,8.323587098857388e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001126944989664,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0005345725803636,285.0780029296875,294.1499938964844,298.6634216308594,294.9495849609375,299.3633728027344,298.6801452636719,286.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402857489883,2.226837736429843e-08,0.0011402635136619,-0.0573109053075313,0.0,0.0,0.0,-0.0158521942794322,60.0,18.48404121398925,0.0,-8.865077205655325e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001057328627211,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.00011134189117,299.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,8.223679469665512e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001113418402383,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0005281561752781,285.0845031738281,294.1499938964844,298.6454162597656,294.9495849609375,299.34918212890625,298.66339111328125,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265971697866,2.0667700439958026e-08,0.0011265764478594,-0.0531352274119854,0.0,0.0,0.0,-0.0150586711242794,60.0,18.2967586517334,0.0,-8.6535358434503e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001057328627211,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.00011134189117,299.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,8.223679469665512e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001113418402383,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0005281561752781,285.0845031738281,294.1499938964844,298.6454162597656,294.9495849609375,299.34918212890625,298.66339111328125,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265971697866,2.0667700439958026e-08,0.0011265764478594,-0.0531352274119854,0.0,0.0,0.0,-0.0150586711242794,60.0,18.2967586517334,0.0,-8.6535358434503e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001042653748299,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001097965578082,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,8.109541522571817e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001097965068765,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0005208258517086,285.09100341796875,294.1499938964844,298.6271667480469,294.9496765136719,299.3350830078125,298.64678955078125,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110961777158,1.8839068971487904e-08,0.0011109429178759,-0.0483615435659885,0.0,0.0,0.0,-0.0141521533951163,60.0,18.07543563842773,0.0,-8.414989594029978e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001042653748299,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001097965578082,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,8.109541522571817e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001097965068765,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0005208258517086,285.09100341796875,294.1499938964844,298.6271667480469,294.9496765136719,299.3350830078125,298.64678955078125,286.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110961777158,1.8839068971487904e-08,0.0011109429178759,-0.0483615435659885,0.0,0.0,0.0,-0.0141521533951163,60.0,18.07543563842773,0.0,-8.414989594029978e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.000103497870441,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001089883371605,299.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,8.04984665592201e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001089882862288,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0005169920041225,285.0942687988281,294.1499938964844,298.61798095703125,294.9497375488281,299.3280944824219,298.6385498046875,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027831351384,1.7882694436366364e-08,0.0011027652071788,-0.0458635948598384,0.0,0.0,0.0,-0.0136780384927988,60.0,17.955650329589844,0.0,-8.291556241601938e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001027226971928,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001081720401998,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.989555160747841e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001081719892681,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0005131198558956,285.0975341796875,294.1499938964844,298.60870361328125,294.9498291015625,299.3211364746094,298.63037109375,286.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945234680548,1.6916773759589887e-08,0.0010945065878331,-0.0433398596942424,0.0,0.0,0.0,-0.0131991952657699,60.0,17.83237648010254,0.0,-8.167815224169318e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001012026623357,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001065713659045,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.871329580666497e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001065713149728,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0005055270157754,285.10406494140625,294.1499938964844,298.59002685546875,294.9500427246094,299.3072814941406,298.6142272949219,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783271864056,1.5022740385006728e-08,0.0010783121688291,-0.0383888483047485,0.0,0.0,0.0,-0.0122602479532361,60.0,17.582910537719727,0.0,-7.92787346881596e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001012026623357,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001065713659045,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.871329580666497e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001065713149728,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0005055270157754,285.10406494140625,294.1499938964844,298.59002685546875,294.9500427246094,299.3072814941406,298.6142272949219,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783271864056,1.5022740385006728e-08,0.0010783121688291,-0.0383888483047485,0.0,0.0,0.0,-0.0122602479532361,60.0,17.582910537719727,0.0,-7.92787346881596e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.974905697163194e-05,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001050406499416,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.758271385682747e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001050405990099,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004982660175301,285.110595703125,294.1499938964844,298.5711364746094,294.9503173828125,299.2935485839844,298.59832763671875,286.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628382442519,1.3211519878097988e-08,0.0010628249729052,-0.0336517058312892,0.0,0.0,0.0,-0.0113623505458235,60.0,17.335155487060547,0.0,-7.701763848899645e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.974905697163194e-05,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001050406499416,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.758271385682747e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001050405990099,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004982660175301,285.110595703125,294.1499938964844,298.5711364746094,294.9503173828125,299.2935485839844,298.59832763671875,286.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628382442519,1.3211519878097988e-08,0.0010628249729052,-0.0336517058312892,0.0,0.0,0.0,-0.0113623505458235,60.0,17.335155487060547,0.0,-7.701763848899645e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.845582826528698e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001036788162309,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.657686364836991e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001036787652992,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004918060731142,285.1170959472656,294.1499938964844,298.552001953125,294.95068359375,299.2798767089844,298.5827331542969,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490579297766,1.1600154614654912e-08,0.0010490464046597,-0.0294353906065225,0.0,0.0,0.0,-0.0105635272338986,60.0,17.103275299072266,0.0,-7.503351184823259e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.845582826528698e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001036788162309,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.657686364836991e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0001036787652992,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004918060731142,285.1170959472656,294.1499938964844,298.552001953125,294.95068359375,299.2798767089844,298.5827331542969,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490579297766,1.1600154614654912e-08,0.0010490464046597,-0.0294353906065225,0.0,0.0,0.0,-0.0105635272338986,60.0,17.103275299072266,0.0,-7.503351184823259e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.729662997415288e-05,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000102458121546,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.567526336060837e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001024580706143,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.000486015662318,285.1236267089844,294.1499938964844,298.5326538085937,294.9511108398437,299.2662658691406,298.5673828125,286.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367059148848,1.0155808638501185e-08,0.0010366957867518,-0.0256547797471284,0.0,0.0,0.0,-0.0098475022241473,60.0,16.886972427368164,0.0,-7.327701467829685e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.729662997415288e-05,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000102458121546,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.567526336060837e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001024580706143,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.000486015662318,285.1236267089844,294.1499938964844,298.5326538085937,294.9511108398437,299.2662658691406,298.5673828125,286.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367059148848,1.0155808638501185e-08,0.0010366957867518,-0.0256547797471284,0.0,0.0,0.0,-0.0098475022241473,60.0,16.886972427368164,0.0,-7.327701467829685e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.678661444922908e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001019210540107,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.52785854274407e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.000101921003079,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004834680876228,285.1269226074219,294.1499938964844,298.5229187011719,294.95135498046875,299.2594909667969,298.559814453125,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312716476619,9.520347177272017e-09,0.0010312621016055,-0.0239910911768674,0.0,0.0,0.0,-0.0095324777066707,60.0,16.78801155090332,0.0,-7.251080091918993e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.631847933633252e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001014280787785,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.491447468055412e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001014280351228,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004811296239495,285.13018798828125,294.1499938964844,298.5130920410156,294.9515991210937,299.2527160644531,298.55230712890625,286.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262831347063,8.937059980951291e-09,0.0010262741707265,-0.0224638245999813,0.0,0.0,0.0,-0.0092433160170912,60.0,16.694820404052734,0.0,-7.181103711673131e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.550533286528662e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001005717931548,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.428202661685646e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.000100571749499,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004770678351633,285.13677978515625,294.1499938964844,298.49334716796875,294.9521789550781,299.2391357421875,298.5374755859375,286.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176175273954,7.923910416707258e-09,0.0010176096111536,-0.0198106560856103,0.0,0.0,0.0,-0.0087410481646656,60.0,16.525917053222656,0.0,-7.060363316213626e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.550533286528662e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001005717931548,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.428202661685646e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.000100571749499,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004770678351633,285.13677978515625,294.1499938964844,298.49334716796875,294.9521789550781,299.2391357421875,298.5374755859375,286.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176175273954,7.923910416707258e-09,0.0010176096111536,-0.0198106560856103,0.0,0.0,0.0,-0.0087410481646656,60.0,16.525917053222656,0.0,-7.060363316213626e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.484473412157968e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.987614612327889e-05,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.376822759397328e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.987610974349082e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004737680137623,285.14337158203125,294.1499938964844,298.4733581542969,294.9527893066406,299.2255554199219,298.52276611328125,286.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105777764692,7.100826593386955e-09,0.0010105706751346,-0.0176549144089221,0.0,0.0,0.0,-0.0083330059424042,60.0,16.37906837463379,0.0,-6.96302606684185e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.484473412157968e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.987614612327889e-05,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.376822759397328e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.987610974349082e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004737680137623,285.14337158203125,294.1499938964844,298.4733581542969,294.9527893066406,299.2255554199219,298.52276611328125,286.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105777764692,7.100826593386955e-09,0.0010105706751346,-0.0176549144089221,0.0,0.0,0.0,-0.0083330059424042,60.0,16.37906837463379,0.0,-6.96302606684185e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.436240361537784e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.936823335010558e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.339307921938598e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.93681896943599e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004713587113656,285.1500244140625,294.1499938964844,298.45318603515625,294.9535217285156,299.2119445800781,298.508056640625,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005437457934,6.499862870157358e-09,0.0010054309386759,-0.0160807725042104,0.0,0.0,0.0,-0.0080350777134299,60.0,16.257190704345703,0.0,-6.892383197509845e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.436240361537784e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.936823335010558e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.339307921938598e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.93681896943599e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004713587113656,285.1500244140625,294.1499938964844,298.45318603515625,294.9535217285156,299.2119445800781,298.508056640625,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005437457934,6.499862870157358e-09,0.0010054309386759,-0.0160807725042104,0.0,0.0,0.0,-0.0080350777134299,60.0,16.257190704345703,0.0,-6.892383197509845e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.408949699718504e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.908084757626057e-05,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.318081770790741e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.908080392051488e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.000469995487947,285.1567077636719,294.1499938964844,298.43280029296875,294.95428466796875,299.1982421875,298.4929504394531,286.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025292867794,6.159819321283066e-09,0.0010025231167674,-0.0151900220662355,0.0,0.0,0.0,-0.007866502739489,60.0,16.164331436157227,0.0,-6.852570066939735e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.408949699718504e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.908084757626057e-05,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.318081770790741e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.908080392051488e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.000469995487947,285.1567077636719,294.1499938964844,298.43280029296875,294.95428466796875,299.1982421875,298.4929504394531,286.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025292867794,6.159819321283066e-09,0.0010025231167674,-0.0151900220662355,0.0,0.0,0.0,-0.007866502739489,60.0,16.164331436157227,0.0,-6.852570066939735e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.400999260833488e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.899712313199416e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.311897934414446e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.899707947624849e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004695983370766,285.1600952148437,294.1499938964844,298.4225158691406,294.9547119140625,299.1913757324219,298.4851379394531,286.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016823653131,6.060751012171295e-09,0.0010016763117164,-0.0149305034428834,0.0,0.0,0.0,-0.0078173922374844,60.0,16.127971649169922,0.0,-6.840993194145994e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.398403199156746e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.896978008328006e-05,299.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,7.30987885617651e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,9.8969743703492e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004694686795119,285.1634826660156,294.1499938964844,298.4122009277344,294.9551696777344,299.1844482421875,298.4770812988281,286.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014054132625,6.0283933400739906e-09,0.0010013993596658,-0.0148457391187548,0.0,0.0,0.0,-0.0078013502061367,60.0,16.09916877746582,0.0,-6.837213817334489e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.403013973496854e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.901833982439712e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.313465175684541e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.901830344460905e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004696990363299,285.1703186035156,294.1499938964844,298.39141845703125,294.9560852050781,299.1705322265625,298.4601745605469,286.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018956381827,6.08582340078101e-09,0.0010018894681707,-0.0149961840361356,0.0,0.0,0.0,-0.0078298160806298,60.0,16.057750701904297,0.0,-6.843922051302799e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
