time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969880,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.403013973496854e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.901833982439712e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.313465175684541e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.901830344460905e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004696990363299,285.1703186035156,294.1499938964844,298.39141845703125,294.9560852050781,299.1705322265625,298.4601745605469,286.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018956381827,6.08582340078101e-09,0.0010018894681707,-0.0149961840361356,0.0,0.0,0.0,-0.0078298160806298,60.0,16.057750701904297,0.0,-6.843922051302799e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.416607645107432e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.916148701449856e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.32403714209795e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.916144335875288e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004703780577983,285.17724609375,294.1499938964844,298.37042236328125,294.95709228515625,299.1564636230469,298.4420166015625,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033431462943,6.255156836942888e-09,0.0010033369762822,-0.0154397645965218,0.0,0.0,0.0,-0.0079137589782476,60.0,16.03537368774414,0.0,-6.863721324634754e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.416607645107432e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.916148701449856e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.32403714209795e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.916144335875288e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004703780577983,285.17724609375,294.1499938964844,298.37042236328125,294.95709228515625,299.1564636230469,298.4420166015625,286.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033431462943,6.255156836942888e-09,0.0010033369762822,-0.0154397645965218,0.0,0.0,0.0,-0.0079137589782476,60.0,16.03537368774414,0.0,-6.863721324634754e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.433591912966222e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.93403373286128e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.337247370742261e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.934029367286712e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.00047122646356,285.18426513671875,294.1499938964844,298.3492126464844,294.95819091796875,299.1422424316406,298.4225769042969,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100515387021,6.4667440291543715e-09,0.001005147350952,-0.0159940179437398,0.0,0.0,0.0,-0.0080186575651168,60.0,16.02496910095215,0.0,-6.888500081458916e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.433591912966222e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.93403373286128e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.337247370742261e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.934029367286712e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.00047122646356,285.18426513671875,294.1499938964844,298.3492126464844,294.95819091796875,299.1422424316406,298.4225769042969,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100515387021,6.4667440291543715e-09,0.001005147350952,-0.0159940179437398,0.0,0.0,0.0,-0.0080186575651168,60.0,16.02496910095215,0.0,-6.888500081458916e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.447429329156876e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.948605293175206e-05,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.348009967245162e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.948600927600636e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004719176795333,285.1913757324219,294.1499938964844,298.3278503417969,294.9593505859375,299.1278991699219,298.4022521972656,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066281538456,6.639123917295819e-09,0.0010066215181723,-0.0164455585181713,0.0,0.0,0.0,-0.008104114793241,60.0,16.017208099365234,0.0,-6.908721417175911e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.447429329156876e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.948605293175206e-05,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.348009967245162e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.948600927600636e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004719176795333,285.1913757324219,294.1499938964844,298.3278503417969,294.9593505859375,299.1278991699219,298.4022521972656,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066281538456,6.639123917295819e-09,0.0010066215181723,-0.0164455585181713,0.0,0.0,0.0,-0.008104114793241,60.0,16.017208099365234,0.0,-6.908721417175911e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.452856465941296e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.954319830285384e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.35223075025715e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.954316192306578e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.000472188781714,285.1949462890625,294.1499938964844,298.31707763671875,294.9599304199219,299.1206359863281,298.39178466796875,286.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072055738419,6.706727173622085e-09,0.0010071989381685,-0.0166226401925086,0.0,0.0,0.0,-0.0081376247107982,60.0,16.012678146362305,0.0,-6.916659600619823e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.4572918897029e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.958990995073692e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,7.355680281762034e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.958986629499124e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004724103491753,285.19854736328125,294.1499938964844,298.3062744140625,294.9605712890625,299.1133728027344,298.3811950683594,286.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076783364638,6.761978976754791e-09,0.0010076715843752,-0.0167673639953136,0.0,0.0,0.0,-0.0081650167703628,60.0,16.00734519958496,0.0,-6.923150408510993e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.46431900956668e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.966390643967316e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.361145981121808e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.966387005988508e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004727613995783,285.205810546875,294.1499938964844,298.28448486328125,294.9618835449219,299.0987243652344,298.3597412109375,286.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084273526445,6.849512956819126e-09,0.0010084206005558,-0.0169966481626033,0.0,0.0,0.0,-0.0082084136083722,60.0,15.99468231201172,0.0,-6.93344048841027e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.46431900956668e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.966390643967316e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.361145981121808e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.966387005988508e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004727613995783,285.205810546875,294.1499938964844,298.28448486328125,294.9618835449219,299.0987243652344,298.3597412109375,286.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084273526445,6.849512956819126e-09,0.0010084206005558,-0.0169966481626033,0.0,0.0,0.0,-0.0082084136083722,60.0,15.99468231201172,0.0,-6.93344048841027e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.470111399423332e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.972490079235286e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.36565125407651e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.972486441256478e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0004730507498607,285.213134765625,294.1499938964844,298.2625427246094,294.9632873535156,299.0839233398437,298.33795166015625,286.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090441210195,6.921657025316108e-09,0.0010090371361002,-0.0171856191009283,0.0,0.0,0.0,-0.00824417732656,60.0,15.980487823486328,0.0,-6.941927210846188e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.470111399423332e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.972490079235286e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.36565125407651e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.972486441256478e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0004730507498607,285.213134765625,294.1499938964844,298.2625427246094,294.9632873535156,299.0839233398437,298.33795166015625,286.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090441210195,6.921657025316108e-09,0.0010090371361002,-0.0171856191009283,0.0,0.0,0.0,-0.00824417732656,60.0,15.980487823486328,0.0,-6.941927210846188e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.475978731643409e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.97866882244125e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.370214734692127e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.978665184462444e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0004733438254334,285.2205505371094,294.1499938964844,298.2403869628906,294.9647521972656,299.0690002441406,298.31591796875,286.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096688056364,6.994734569332195e-09,0.0010096618207171,-0.0173770301043987,0.0,0.0,0.0,-0.0082804029807448,60.0,15.966075897216797,0.0,-6.9505290412053e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.475978731643409e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.97866882244125e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.370214734692127e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.978665184462444e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0004733438254334,285.2205505371094,294.1499938964844,298.2403869628906,294.9647521972656,299.0690002441406,298.31591796875,286.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096688056364,6.994734569332195e-09,0.0010096618207171,-0.0173770301043987,0.0,0.0,0.0,-0.0082804029807448,60.0,15.966075897216797,0.0,-6.9505290412053e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.483571193413808e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.986664372263476e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.376119901891798e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.986660006688908e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004737231065519,285.22802734375,294.1499938964844,298.21807861328125,294.96630859375,299.0539245605469,298.2935485839844,286.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104776592925,7.0893095838187045e-09,0.0010104705579578,-0.0176247488707304,0.0,0.0,0.0,-0.0083272885531187,60.0,15.953553199768066,0.0,-6.961668930216548e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.483571193413808e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.986664372263476e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,7.376119901891798e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.986660006688908e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004737231065519,285.22802734375,294.1499938964844,298.21807861328125,294.96630859375,299.0539245605469,298.2935485839844,286.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104776592925,7.0893095838187045e-09,0.0010104705579578,-0.0176247488707304,0.0,0.0,0.0,-0.0083272885531187,60.0,15.953553199768066,0.0,-6.961668930216548e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.488123032497242e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.99145704554394e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.379659655271098e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.991453407565132e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004739504947792,285.2318115234375,294.1499938964844,298.20684814453125,294.96710205078125,299.0463256835937,298.2822265625,286.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109631111845,7.1460108941323605e-09,0.0010109560098499,-0.017773263156414,0.0,0.0,0.0,-0.0083554005250334,60.0,15.9483642578125,0.0,-6.968352295189106e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.493622201262042e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.997247980209067e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.383937190752476e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.99724434223026e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004742251767311,285.235595703125,294.1499938964844,298.195556640625,294.9679260253906,299.0386962890625,298.27081298828125,286.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115487966686,7.214515207465411e-09,0.0010115415789186,-0.0179526936262846,0.0,0.0,0.0,-0.0083893602713942,60.0,15.944291114807127,0.0,-6.976430455551963e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.50787143665366e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001001225318759,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.3950199293904e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001001224954961,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004749369982164,285.24322509765625,294.1499938964844,298.1728820800781,294.9696350097656,299.0233154296875,298.24761962890625,286.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.392028766872727e-09,0.0010130589362233,-0.0184176340699195,0.0,0.0,0.0,-0.0084773581475019,60.0,15.94036102294922,0.0,-6.997386492457738e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.50787143665366e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001001225318759,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.3950199293904e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001001224954961,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004749369982164,285.24322509765625,294.1499938964844,298.1728820800781,294.9696350097656,299.0233154296875,298.24761962890625,286.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130662703886,7.392028766872727e-09,0.0010130589362233,-0.0184176340699195,0.0,0.0,0.0,-0.0084773581475019,60.0,15.94036102294922,0.0,-6.997386492457738e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.527008660370484e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.000100324054074,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,7.409904355881736e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001003240176942,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004758929135277,285.2509460449219,294.1499938964844,298.1499938964844,294.971435546875,299.0077819824219,298.2236022949219,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151045862585,7.630436726913103e-09,0.0010150970192626,-0.0190420504659414,0.0,0.0,0.0,-0.0085955448448657,60.0,15.941590309143066,0.0,-7.02558011766996e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.527008660370484e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.000100324054074,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,7.409904355881736e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001003240176942,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004758929135277,285.2509460449219,294.1499938964844,298.1499938964844,294.971435546875,299.0077819824219,298.2236022949219,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151045862585,7.630436726913103e-09,0.0010150970192626,-0.0190420504659414,0.0,0.0,0.0,-0.0085955448448657,60.0,15.941590309143066,0.0,-7.02558011766996e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.553606651024892e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001006041420623,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.430591358570382e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001006041056825,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004772215615957,285.2587280273437,294.1499938964844,298.1086730957031,294.9613952636719,298.9918212890625,298.195556640625,286.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179382516071,7.961802772626925e-09,0.0010179302189499,-0.0199098978191614,0.0,0.0,0.0,-0.0087598161771893,60.0,15.941987037658691,0.0,-7.064861051730986e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.553606651024892e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001006041420623,299.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.430591358570382e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001006041056825,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004772215615957,285.2587280273437,294.1499938964844,298.1086730957031,294.9613952636719,298.9918212890625,298.195556640625,286.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179382516071,7.961802772626925e-09,0.0010179302189499,-0.0199098978191614,0.0,0.0,0.0,-0.0087598161771893,60.0,15.941987037658691,0.0,-7.064861051730986e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.589646651875228e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001009836632874,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.458621985279024e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001009836269076,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0004790218372363,285.2666320800781,294.1499938964844,298.03228759765625,294.9286193847656,298.9748840332031,298.15478515625,286.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217778617516,8.410814267278965e-09,0.0010217694798484,-0.0210857857018709,0.0,0.0,0.0,-0.0089824087917804,60.0,15.923590660095217,0.0,-7.118261891037039e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.589646651875228e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001009836632874,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,7.458621985279024e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001009836269076,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0004790218372363,285.2666320800781,294.1499938964844,298.03228759765625,294.9286193847656,298.9748840332031,298.15478515625,286.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217778617516,8.410814267278965e-09,0.0010217694798484,-0.0210857857018709,0.0,0.0,0.0,-0.0089824087917804,60.0,15.923590660095217,0.0,-7.118261891037039e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.611384302843362e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.000101212564914,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.475529127987102e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001012125285342,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004801076720468,285.2705993652344,294.1499938964844,297.98175048828125,294.9041748046875,298.9657592773437,298.1266174316406,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240948759019,8.681636742835508e-09,0.0010240861447528,-0.0217949841171503,0.0,0.0,0.0,-0.0091166719794273,60.0,15.904537200927734,0.0,-7.150568137603841e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.635737660573795e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.000101469020592,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.494470628444105e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0001014689842122,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004813241830561,285.2746276855469,294.1499938964844,297.92340087890625,294.8746337890625,298.9561767578125,298.09259033203125,286.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.985055366395045e-09,0.0010266804601997,-0.0225895047187805,0.0,0.0,0.0,-0.0092670880258083,60.0,15.879412651062012,0.0,-7.186849160234487e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.692674939287826e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001020686031552,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.538755744462833e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001020685667754,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004841683257836,285.28271484375,294.1499938964844,297.7846069335937,294.8009338378906,298.9354553222656,298.0057067871094,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327545460313,9.694437252960595e-09,0.0010327447671443,-0.0244468972086906,0.0,0.0,0.0,-0.0096187517046928,60.0,15.812236785888672,0.0,-7.272031865568351e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.692674939287826e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001020686031552,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.538755744462833e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001020685667754,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004841683257836,285.28271484375,294.1499938964844,297.7846069335937,294.8009338378906,298.9354553222656,298.0057067871094,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327545460313,9.694437252960595e-09,0.0010327447671443,-0.0244468972086906,0.0,0.0,0.0,-0.0096187517046928,60.0,15.812236785888672,0.0,-7.272031865568351e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.76087903836742e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001027868202072,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.59180256864056e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001027867838274,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004875752783846,285.2909240722656,294.1499938964844,297.6184387207031,294.7089233398437,298.9120178222656,297.8885498046875,286.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400209575891,1.0544198403295011e-08,0.0010400104802101,-0.0266715176403522,0.0,0.0,0.0,-0.0100400112569332,60.0,15.721983909606934,0.0,-7.374730870424173e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.76087903836742e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001027868202072,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.59180256864056e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001027867838274,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004875752783846,285.2909240722656,294.1499938964844,297.6184387207031,294.7089233398437,298.9120178222656,297.8885498046875,286.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400209575891,1.0544198403295011e-08,0.0010400104802101,-0.0266715176403522,0.0,0.0,0.0,-0.0100400112569332,60.0,15.721983909606934,0.0,-7.374730870424173e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.84133657766506e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0001036340763675,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.654380897292867e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001036340399878,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004915943136438,285.2992858886719,294.1499938964844,297.4274597167969,294.60009765625,298.8853759765625,297.7379455566406,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485934326425,1.154664186486798e-08,0.0010485819075256,-0.0292953476309776,0.0,0.0,0.0,-0.0105369640514254,60.0,15.610485076904297,0.0,-7.49680708622691e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.84133657766506e-05,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0001036340763675,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.654380897292867e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001036340399878,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004915943136438,285.2992858886719,294.1499938964844,297.4274597167969,294.60009765625,298.8853759765625,297.7379455566406,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485934326425,1.154664186486798e-08,0.0010485819075256,-0.0292953476309776,0.0,0.0,0.0,-0.0105369640514254,60.0,15.610485076904297,0.0,-7.49680708622691e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.934695845004172e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001046171964844,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.726993499090895e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001046171601046,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004962577950209,285.3077697753906,294.1499938964844,297.2142028808594,294.47589111328125,298.8551940917969,297.5548095703125,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585397249087,1.2709844732228248e-08,0.0010585270356386,-0.0323392041027545,0.0,0.0,0.0,-0.0111136073246598,60.0,15.48158073425293,0.0,-7.63971499395666e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.934695845004172e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001046171964844,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.726993499090895e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001046171601046,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004962577950209,285.3077697753906,294.1499938964844,297.2142028808594,294.47589111328125,298.8551940917969,297.5548095703125,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585397249087,1.2709844732228248e-08,0.0010585270356386,-0.0323392041027545,0.0,0.0,0.0,-0.0111136073246598,60.0,15.48158073425293,0.0,-7.63971499395666e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.988881356548518e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001051877989084,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,7.76913802837953e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0001051877625286,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0004989644512534,285.31207275390625,294.1499938964844,297.1000366210937,294.40850830078125,298.83843994140625,297.4497375488281,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643146233633,1.3384977570751744e-08,0.0010643012356013,-0.0341054834425449,0.0,0.0,0.0,-0.0114483051002025,60.0,15.411845207214355,0.0,-7.72327766185299e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001004317309707,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001057595072779,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.811364775989205e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001057594781741,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0005016764625906,285.3164367675781,294.1499938964844,296.98126220703125,294.3378295898437,298.820556640625,297.3369140625,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700989514589,1.4061428466050074e-08,0.0010700848652049,-0.0358748957514762,0.0,0.0,0.0,-0.0117836473509669,60.0,15.337005615234377,0.0,-7.80745921247217e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
