time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972220,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001014164226944,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001067964331014,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.8879515058361e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001067964039975,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0005065951845608,285.3252258300781,294.1499938964844,296.7311706542969,294.1873779296875,298.7818908691406,297.0946960449219,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805912315845,1.5288328825135977e-08,0.001080575864762,-0.0390832796692848,0.0,0.0,0.0,-0.0123918745666742,60.0,15.16421604156494,0.0,-7.961304504533474e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001014164226944,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001067964331014,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.8879515058361e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001067964039975,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0005065951845608,285.3252258300781,294.1499938964844,296.7311706542969,294.1873779296875,298.7818908691406,297.0946960449219,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805912315845,1.5288328825135977e-08,0.001080575864762,-0.0390832796692848,0.0,0.0,0.0,-0.0123918745666742,60.0,15.16421604156494,0.0,-7.961304504533474e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001022208743961,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001076435655704,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.950520375743508e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001076435291906,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0005106136086396,285.33416748046875,294.1499938964844,296.46649169921875,294.02606201171875,298.7388000488281,296.83258056640625,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891626589,1.629066304076332e-08,0.0010891463607549,-0.0417035371065139,0.0,0.0,0.0,-0.0128887724131345,60.0,14.95057487487793,0.0,-8.08810298735807e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001022208743961,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001076435655704,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.950520375743508e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001076435291906,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0005106136086396,285.33416748046875,294.1499938964844,296.46649169921875,294.02606201171875,298.7388000488281,296.83258056640625,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891626589,1.629066304076332e-08,0.0010891463607549,-0.0417035371065139,0.0,0.0,0.0,-0.0128887724131345,60.0,14.95057487487793,0.0,-8.08810298735807e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001028592523653,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001083158058463,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,8.000172238098457e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001083157767425,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0005138024571351,285.3432312011719,294.1499938964844,296.1897888183594,293.85546875,298.69024658203125,296.5550231933594,286.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095964340493,1.7086074777239446e-08,0.001095947343856,-0.0437822751700878,0.0,0.0,0.0,-0.0132830897346138,60.0,14.688909530639648,0.0,-8.189437750161235e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001028592523653,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001083158058463,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,8.000172238098457e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001083157767425,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0005138024571351,285.3432312011719,294.1499938964844,296.1897888183594,293.85546875,298.69024658203125,296.5550231933594,286.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095964340493,1.7086074777239446e-08,0.001095947343856,-0.0437822751700878,0.0,0.0,0.0,-0.0132830897346138,60.0,14.688909530639648,0.0,-8.189437750161235e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001034594461089,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001089478391804,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,8.046853326959535e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001089478028006,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0005168005009181,285.3524169921875,294.1499938964844,295.90362548828125,293.67724609375,298.637451171875,296.2669982910156,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023598490282,1.7833908572129076e-08,0.001102342037484,-0.0457361564040184,0.0,0.0,0.0,-0.0136538231745362,60.0,14.39932918548584,0.0,-8.28528499141612e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001034594461089,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001089478391804,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,8.046853326959535e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001089478028006,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0005168005009181,285.3524169921875,294.1499938964844,295.90362548828125,293.67724609375,298.637451171875,296.2669982910156,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023598490282,1.7833908572129076e-08,0.001102342037484,-0.0457361564040184,0.0,0.0,0.0,-0.0136538231745362,60.0,14.39932918548584,0.0,-8.28528499141612e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.000103656144347,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001091549711418,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,8.062152483034879e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.000109154942038,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.000517783104442,285.3570556640625,294.1499938964844,295.7577819824219,293.58575439453125,298.60888671875,296.119873046875,286.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044554412364,1.8078994301617968e-08,0.0011044373968616,-0.046376384794712,0.0,0.0,0.0,-0.0137753207236528,60.0,14.238449096679688,0.0,-8.316818167486417e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.000103807040432,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001093138707801,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,8.073888602666557e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001093138344003,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0005185368354432,285.3616943359375,294.1499938964844,295.6105651855469,293.4930114746094,298.5794677734375,295.97198486328125,286.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060632532462,1.826700035678641e-08,0.0011060449760407,-0.0468674711883068,0.0,0.0,0.0,-0.0138685228303074,60.0,14.070489883422852,0.0,-8.341047674775839e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0001038648915709,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001093747923732,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.078388054855168e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0001093747559934,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0005188258364796,285.3710327148437,294.1499938964844,295.3131408691406,293.30450439453125,298.5169372558594,295.6749572753906,286.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066813021898,1.833906537740404e-08,0.0011066629085689,-0.0470556989312171,0.0,0.0,0.0,-0.0139042576774954,60.0,13.701841354370115,-0.0,-8.350344415930523e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0001038648915709,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001093747923732,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.078388054855168e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0001093747559934,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0005188258364796,285.3710327148437,294.1499938964844,295.3131408691406,293.30450439453125,298.5169372558594,295.6749572753906,286.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066813021898,1.833906537740404e-08,0.0011066629085689,-0.0470556989312171,0.0,0.0,0.0,-0.0139042576774954,60.0,13.701841354370115,-0.0,-8.350344415930523e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001036454341374,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001091436934075,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,8.061318658292294e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001091436570277,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0005177296116016,285.38043212890625,294.1499938964844,295.013916015625,293.11346435546875,298.4501953125,295.37890625,286.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043434496968,1.806558636019417e-08,0.001104325405322,-0.0463413633406162,0.0,0.0,0.0,-0.0137686878442764,60.0,13.296937942504885,-0.0,-8.31509154863852e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001036454341374,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001091436934075,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,8.061318658292294e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001091436570277,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0005177296116016,285.38043212890625,294.1499938964844,295.013916015625,293.11346435546875,298.4501953125,295.37890625,286.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043434496968,1.806558636019417e-08,0.001104325405322,-0.0463413633406162,0.0,0.0,0.0,-0.0137686878442764,60.0,13.296937942504885,-0.0,-8.31509154863852e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0001031052961479,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.000108574895421,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,8.01930800662376e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001085748663172,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0005150315118953,285.38983154296875,294.1499938964844,294.7154541015625,292.9217529296875,298.3787841796875,295.088623046875,286.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985890403389,1.7392530082815938e-08,0.0010985715780407,-0.044583011418581,0.0,0.0,0.0,-0.0134350322186946,60.0,12.856186866760254,-0.0,-8.228646919405946e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0001031052961479,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.000108574895421,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,8.01930800662376e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001085748663172,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0005150315118953,285.38983154296875,294.1499938964844,294.7154541015625,292.9217529296875,298.3787841796875,295.088623046875,286.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985890403389,1.7392530082815938e-08,0.0010985715780407,-0.044583011418581,0.0,0.0,0.0,-0.0134350322186946,60.0,12.856186866760254,-0.0,-8.228646919405946e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001023217118927,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001077497508958,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,7.958362402860075e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001077497145161,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0005111173959448,285.39923095703125,294.1499938964844,294.4203186035156,292.7311706542969,298.30377197265625,294.8052673339844,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902403155341,1.6416148440612233e-08,0.0010902239009737,-0.0420315153896808,0.0,0.0,0.0,-0.0129510043188929,60.0,12.391524314880373,-0.0,-8.104047566348528e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001023217118927,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001077497508958,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,7.958362402860075e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001077497145161,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0005111173959448,285.39923095703125,294.1499938964844,294.4203186035156,292.7311706542969,298.30377197265625,294.8052673339844,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902403155341,1.6416148440612233e-08,0.0010902239009737,-0.0420315153896808,0.0,0.0,0.0,-0.0129510043188929,60.0,12.391524314880373,-0.0,-8.104047566348528e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001018464681692,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0001072492959792,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.9213990829885e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001072492668754,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0005087434547021,285.4039001464844,294.1499938964844,294.2748107910156,292.6369323730469,298.2648620605469,294.667724609375,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851757833734,1.5823978571916086e-08,0.0010851599508896,-0.0404836498200893,0.0,0.0,0.0,-0.0126574374735355,60.0,12.152738571166992,-0.0,-8.028941067550478e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001013316286844,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001067071425495,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,7.881355850258842e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001067071134457,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0005061717238277,285.4085693359375,294.1499938964844,294.1310729980469,292.543701171875,298.22515869140625,294.5329895019531,286.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796902934089,1.5182470392005598e-08,0.0010796750430017,-0.0388064943253994,0.0,0.0,0.0,-0.012339417822659,60.0,11.911879539489746,-0.0,-7.9479704595542e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001002352000796,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0001055525499396,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,7.796077989041805e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001055525208357,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.000500694848597,285.4178771972656,294.1499938964844,293.85028076171875,292.3612365722656,298.1437683105469,294.27264404296875,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680097620934,1.3816309873959652e-08,0.0010679960250854,-0.0352337621152401,0.0,0.0,0.0,-0.0116621674969792,60.0,11.430310249328612,-0.0,-7.77690161157807e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001002352000796,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0001055525499396,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,7.796077989041805e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001055525208357,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.000500694848597,285.4178771972656,294.1499938964844,293.85028076171875,292.3612365722656,298.1437683105469,294.27264404296875,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680097620934,1.3816309873959652e-08,0.0010679960250854,-0.0352337621152401,0.0,0.0,0.0,-0.0116621674969792,60.0,11.430310249328612,-0.0,-7.77690161157807e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.912112727761269e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001043793745338,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.709427882218733e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.00010437934543,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0004951298469677,285.4271240234375,294.1499938964844,293.5804748535156,292.1858215332031,298.05963134765625,294.0267944335937,286.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561380768194,1.2428177598167169e-08,0.00105612562038,-0.0316022150218486,0.0,0.0,0.0,-0.0109740085899829,60.0,10.958924293518066,-0.0,-7.604985796660912e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.912112727761269e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0001043793745338,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,7.709427882218733e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.00010437934543,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0004951298469677,285.4271240234375,294.1499938964844,293.5804748535156,292.1858215332031,298.05963134765625,294.0267944335937,286.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561380768194,1.2428177598167169e-08,0.00105612562038,-0.0316022150218486,0.0,0.0,0.0,-0.0109740085899829,60.0,10.958924293518066,-0.0,-7.604985796660912e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,9.808802860789e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001032914733514,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,7.629075844306499e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001032914442475,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004899693303741,285.4363098144531,294.1499938964844,293.32421875,292.0195007324219,297.9730529785156,293.7962341308594,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451304260641,1.1140962818956268e-08,0.0010451193666085,-0.0282335709780454,0.0,0.0,0.0,-0.0103358831256628,60.0,10.510025024414062,-0.0,-7.44728225754443e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,9.808802860789e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001032914733514,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,7.629075844306499e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001032914442475,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004899693303741,285.4363098144531,294.1499938964844,293.32421875,292.0195007324219,297.9730529785156,293.7962341308594,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451304260641,1.1140962818956268e-08,0.0010451193666085,-0.0282335709780454,0.0,0.0,0.0,-0.0103358831256628,60.0,10.510025024414062,-0.0,-7.44728225754443e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.721777314553036e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.000102375044662,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,7.561389065813273e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0001023750155582,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004856222367379,285.4454650878906,294.1499938964844,293.0840759277344,291.8643493652344,297.8844909667969,293.5791320800781,286.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358571307733,1.0056647958833764e-08,0.0010358470026403,-0.0253951828926801,0.0,0.0,0.0,-0.009798340499401,60.0,10.092418670654297,-0.0,-7.315718875133825e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.721777314553036e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.000102375044662,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,7.561389065813273e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0001023750155582,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004856222367379,285.4454650878906,294.1499938964844,293.0840759277344,291.8643493652344,297.8844909667969,293.5791320800781,286.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358571307733,1.0056647958833764e-08,0.0010358470026403,-0.0253951828926801,0.0,0.0,0.0,-0.009798340499401,60.0,10.092418670654297,-0.0,-7.315718875133825e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,9.686232806416228e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001020007402985,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.53374260966666e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001020007184706,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0004838466993533,285.4500427246094,294.1499938964844,292.9708557128906,291.7915954589844,297.8394775390625,293.4753112792969,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320707224309,9.613775553418692e-09,0.0010320610599592,-0.0242357049137353,0.0,0.0,0.0,-0.0095787942409515,60.0,9.898239135742188,-0.0,-7.262320167455982e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,9.657052578404546e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001016934620565,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,7.5110474426765e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001016934402287,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0004823891213163,285.45458984375,294.1499938964844,292.86260986328125,291.7224426269531,297.7940368652344,293.37451171875,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289611527696,9.250206822741802e-09,0.0010289519559592,-0.0232837796211242,0.0,0.0,0.0,-0.0093985563144087,60.0,9.7156982421875,-0.0,-7.21862960517683e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.614731970941648e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001012478023767,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,7.478131010429934e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001012477805488,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0004802751354873,285.4637451171875,294.1499938964844,292.662353515625,291.5959777832031,297.7020263671875,293.1799011230469,286.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244497098028,8.722902400393195e-09,0.0010244409786537,-0.0219030417501926,0.0,0.0,0.0,-0.009137138724327,60.0,9.380846977233888,-0.0,-7.155496462019073e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.614731970941648e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001012478023767,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,7.478131010429934e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001012477805488,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0004802751354873,285.4637451171875,294.1499938964844,292.662353515625,291.5959777832031,297.7020263671875,293.1799011230469,286.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244497098028,8.722902400393195e-09,0.0010244409786537,-0.0219030417501926,0.0,0.0,0.0,-0.009137138724327,60.0,9.380846977233888,-0.0,-7.155496462019073e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.591415437171236e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.000101002275187,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.459995686076581e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001010022460832,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0004791104292962,285.4728698730469,294.1499938964844,292.48590087890625,291.487060546875,297.608642578125,292.9956970214844,286.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219645919278,8.432381903844544e-09,0.0010219560936093,-0.0211422648280859,0.0,0.0,0.0,-0.0089931115508079,60.0,9.09701156616211,-0.0,-7.120831924112282e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.591415437171236e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.000101002275187,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.459995686076581e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001010022460832,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0004791104292962,285.4728698730469,294.1499938964844,292.48590087890625,291.487060546875,297.608642578125,292.9956970214844,286.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219645919278,8.432381903844544e-09,0.0010219560936093,-0.0211422648280859,0.0,0.0,0.0,-0.0089931115508079,60.0,9.09701156616211,-0.0,-7.120831924112282e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.577672608429566e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001008575491141,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,7.449306576745585e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0001008575272862,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004784239281434,285.4820556640625,294.1499938964844,292.3358154296875,291.3978881835937,297.5142822265625,292.82354736328125,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204999707639,8.26113755181268e-09,0.001020491705276,-0.0206938162446022,0.0,0.0,0.0,-0.0089082177728414,60.0,8.856399536132812,-0.0,-7.10043863705323e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.577672608429566e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001008575491141,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,7.449306576745585e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0001008575272862,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004784239281434,285.4820556640625,294.1499938964844,292.3358154296875,291.3978881835937,297.5142822265625,292.82354736328125,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204999707639,8.26113755181268e-09,0.001020491705276,-0.0206938162446022,0.0,0.0,0.0,-0.0089082177728414,60.0,8.856399536132812,-0.0,-7.10043863705323e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.569487883709372e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001007713581202,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.442940841428936e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001007713362923,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.000478015106637,285.4912414550781,294.1499938964844,292.214599609375,291.33062744140625,297.41949462890625,292.6655578613281,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196274379268,8.159148023878515e-09,0.0010196192888543,-0.0204267222434282,0.0,0.0,0.0,-0.0088576562702655,60.0,8.657533645629883,-0.0,-7.088306119840126e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.569487883709372e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001007713581202,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.442940841428936e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001007713362923,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.000478015106637,285.4912414550781,294.1499938964844,292.214599609375,291.33062744140625,297.41949462890625,292.6655578613281,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196274379268,8.159148023878515e-09,0.0010196192888543,-0.0204267222434282,0.0,0.0,0.0,-0.0088576562702655,60.0,8.657533645629883,-0.0,-7.088306119840126e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.56763615249656e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001007518658298,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.441500929417089e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001007518367259,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004779226437676,285.495849609375,294.1499938964844,292.1656494140625,291.3058776855469,297.3721008300781,292.5941467285156,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194306960329,8.136075813069965e-09,0.0010194225469604,-0.0203662998974323,0.0,0.0,0.0,-0.0088462214916944,60.0,8.57715129852295,-0.0,-7.085563424880092e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
