time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974560,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.566847438691184e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001007435566862,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,7.440887566190213e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0001007435348583,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0004778832371812,285.50048828125,294.1499938964844,292.1248474121094,291.28741455078125,297.3247985839844,292.5271911621094,286.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193469934165,8.126241901607045e-09,0.001019338844344,-0.0203405451029539,0.0,0.0,0.0,-0.0088413478806614,60.0,8.506834030151367,-0.0,-7.084393871537031e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.568523819325492e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001007612081593,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.442190690198913e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001007611790555,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004779669397976,285.5097351074219,294.1499938964844,292.06915283203125,291.2704162597656,297.2306213378906,292.4070739746094,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195238282904,8.147104324507382e-09,0.0010195156792178,-0.0203951820731163,0.0,0.0,0.0,-0.0088516827672719,60.0,8.396979331970215,-0.0,-7.08687437622757e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.568523819325492e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001007612081593,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.442190690198913e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001007611790555,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0004779669397976,285.5097351074219,294.1499938964844,292.06915283203125,291.2704162597656,297.2306213378906,292.4070739746094,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195238282904,8.147104324507382e-09,0.0010195156792178,-0.0203951820731163,0.0,0.0,0.0,-0.0088516827672719,60.0,8.396979331970215,-0.0,-7.08687437622757e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.574471914675088e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001008238468784,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.446817471645772e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001008238177746,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004782640899065,285.51904296875,294.1499938964844,292.04998779296875,291.28173828125,297.1376953125,292.31207275390625,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020157826133,8.221204161884543e-09,0.0010201495606452,-0.0205892361700534,0.0,0.0,0.0,-0.0088884178549051,60.0,8.338578224182129,-0.0,-7.095686527236468e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,9.574471914675088e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001008238468784,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.446817471645772e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001008238177746,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004782640899065,285.51904296875,294.1499938964844,292.04998779296875,291.28173828125,297.1376953125,292.31207275390625,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020157826133,8.221204161884543e-09,0.0010201495606452,-0.0205892361700534,0.0,0.0,0.0,-0.0088884178549051,60.0,8.338578224182129,-0.0,-7.095686527236468e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.582052007317544e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0001009036641335,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,7.452712452504784e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001009036350296,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0004786427307408,285.5284118652344,294.1499938964844,292.04998779296875,291.3076477050781,297.0462951660156,292.2410888671875,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209657484665,8.315627297861283e-09,0.0010209574829787,-0.0208365134894847,0.0,0.0,0.0,-0.0089352298527956,60.0,8.320086479187012,-0.0,-7.106924471145248e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.582052007317544e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0001009036641335,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,7.452712452504784e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001009036350296,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0004786427307408,285.5284118652344,294.1499938964844,292.04998779296875,291.3076477050781,297.0462951660156,292.2410888671875,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209657484665,8.315627297861283e-09,0.0010209574829787,-0.0208365134894847,0.0,0.0,0.0,-0.0089352298527956,60.0,8.320086479187012,-0.0,-7.106924471145248e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.58016244112514e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0001008837716653,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.45124343666248e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001008837425615,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004785483761224,285.53778076171875,294.1499938964844,292.04998779296875,291.3329772949219,296.9566955566406,292.1907043457031,286.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207642335444,8.292076358884515e-09,0.0010207559680566,-0.0207748375833034,0.0,0.0,0.0,-0.0089235547930002,60.0,8.3161039352417,-0.0,-7.104120669509939e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.58016244112514e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0001008837716653,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.45124343666248e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001008837425615,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004785483761224,285.53778076171875,294.1499938964844,292.04998779296875,291.3329772949219,296.9566955566406,292.1907043457031,286.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207642335444,8.292076358884515e-09,0.0010207559680566,-0.0207748375833034,0.0,0.0,0.0,-0.0089235547930002,60.0,8.3161039352417,-0.0,-7.104120669509939e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.574856812832876e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0001008278923109,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,7.447116513503715e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.000100827870483,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0004782833275385,285.54248046875,294.1499938964844,292.04998779296875,291.3454284667969,296.9125366210937,292.1710510253906,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201972909271,8.225959469143618e-09,0.0010201891418546,-0.0206016916781663,0.0,0.0,0.0,-0.0088907703757286,60.0,8.314579963684082,-0.0,-7.096252829796867e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.567620872985572e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0001007516984827,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,7.441488560289145e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001007516693789,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.000477921887068,285.54718017578125,294.1499938964844,292.04998779296875,291.35772705078125,296.86883544921875,292.15435791015625,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.135799589581438e-09,0.0010194182395935,-0.0203655771911144,0.0,0.0,0.0,-0.0088460743427276,60.0,8.312729835510254,-0.0,-7.08553073991425e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.552310802973808e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.000100590470538,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,7.429580728057772e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0001005904487101,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0004771571257151,285.5565795898437,294.1499938964844,292.04998779296875,291.3818664550781,296.7826538085937,292.12774658203125,286.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945038404955085e-09,0.0010177887743338,-0.0198659915477037,0.0,0.0,0.0,-0.0087515143677592,60.0,8.309107780456543,-0.0,-7.062870821528122e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.552310802973808e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.000100590470538,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,7.429580728057772e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0001005904487101,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0004771571257151,285.5565795898437,294.1499938964844,292.04998779296875,291.3818664550781,296.7826538085937,292.12774658203125,286.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945038404955085e-09,0.0010177887743338,-0.0198659915477037,0.0,0.0,0.0,-0.0087515143677592,60.0,8.309107780456543,-0.0,-7.062870821528122e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.543748456053436e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001005003068712,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,7.422920316457748e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001005002850433,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0004767294158227,285.5660095214844,294.1499938964844,292.04998779296875,291.4053649902344,296.6981201171875,292.1081848144531,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168841108679,7.838344195931768e-09,0.0010168763110414,-0.0195865649729967,0.0,0.0,0.0,-0.0086986208334565,60.0,8.309008598327637,-0.0,-7.050213213233293e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.543748456053436e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001005003068712,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,7.422920316457748e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001005002850433,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0004767294158227,285.5660095214844,294.1499938964844,292.04998779296875,291.4053649902344,296.6981201171875,292.1081848144531,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168841108679,7.838344195931768e-09,0.0010168763110414,-0.0195865649729967,0.0,0.0,0.0,-0.0086986208334565,60.0,8.309008598327637,-0.0,-7.050213213233293e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,9.552006667945534e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001005872691166,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,7.42934353183955e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001005872472887,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0004771419626194,285.5754699707031,294.1499938964844,292.04998779296875,291.42822265625,296.6148986816406,292.0924987792969,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017763162963,7.941223678642473e-09,0.0010177552467212,-0.0198560003191232,0.0,0.0,0.0,-0.0087496191263198,60.0,8.317485809326172,-0.0,-7.062418205805443e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,9.552006667945534e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001005872691166,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,7.42934353183955e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001005872472887,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0004771419626194,285.5754699707031,294.1499938964844,292.04998779296875,291.42822265625,296.6148986816406,292.0924987792969,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017763162963,7.941223678642473e-09,0.0010177552467212,-0.0198560003191232,0.0,0.0,0.0,-0.0087496191263198,60.0,8.317485809326172,-0.0,-7.062418205805443e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.597910684533416e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001010706619126,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,7.465046655852348e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001010706400847,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0004794349661096,285.5849914550781,294.1499938964844,292.04998779296875,291.45037841796875,296.5329284667969,292.0807189941406,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226533049717,8.513134197585261e-09,0.0010226448066532,-0.0213537346571683,0.0,0.0,0.0,-0.009033135138452,60.0,8.347088813781738,-0.0,-7.130459067639094e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.597910684533416e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001010706619126,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,7.465046655852348e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001010706400847,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0004794349661096,285.5849914550781,294.1499938964844,292.04998779296875,291.45037841796875,296.5329284667969,292.0807189941406,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226533049717,8.513134197585261e-09,0.0010226448066532,-0.0213537346571683,0.0,0.0,0.0,-0.009033135138452,60.0,8.347088813781738,-0.0,-7.130459067639094e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.645696263760328e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001015738671412,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.50221370253712e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001015738453133,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004818219458684,285.5898132324219,294.1499938964844,292.04998779296875,291.4612121582031,296.4921875,292.0757141113281,286.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277507826685,9.108507725841264e-09,0.0010277417022734,-0.0229127537459135,0.0,0.0,0.0,-0.0093283168971538,60.0,8.375686645507812,-0.0,-7.201636975651128e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.716190106701106e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001023161967168,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,7.557041681138799e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001023161748889,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0004853432474192,285.5946960449219,294.1499938964844,292.04998779296875,291.47186279296875,296.4514465332031,292.0713806152344,286.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352540994063,9.986795390659609e-09,0.0010352440876886,-0.0252123158425092,0.0,0.0,0.0,-0.0097636831924319,60.0,8.417963981628418,-0.0,-7.307284022317617e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,9.949580999091268e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001047739133355,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,7.738568092463538e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001047738915076,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.000497001572512,285.6045837402344,294.1499938964844,292.04998779296875,291.4925842285156,296.3696594238281,292.06353759765625,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601188987493,1.2894719958467249e-08,0.0010601059766486,-0.0328229069709777,0.0,0.0,0.0,-0.0112052476033568,60.0,8.551515579223633,-0.0,-7.662552548026724e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,9.949580999091268e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001047739133355,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,7.738568092463538e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001047738915076,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.000497001572512,285.6045837402344,294.1499938964844,292.04998779296875,291.4925842285156,296.3696594238281,292.06353759765625,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601188987493,1.2894719958467249e-08,0.0010601059766486,-0.0328229069709777,0.0,0.0,0.0,-0.0112052476033568,60.0,8.551515579223633,-0.0,-7.662552548026724e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001031572101055,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0001086295524146,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.023343980312347e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001086295305867,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0005152910598553,285.6148681640625,294.1499938964844,292.04998779296875,291.5126037597656,296.2865600585937,292.0574951171875,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991266462951,1.7456805778692797e-08,0.0010991091839969,-0.0447509624063968,0.0,0.0,0.0,-0.0134668359532952,60.0,8.772960662841797,-0.0,-8.236884241341613e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001031572101055,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0001086295524146,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.023343980312347e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001086295305867,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0005152910598553,285.6148681640625,294.1499938964844,292.04998779296875,291.5126037597656,296.2865600585937,292.0574951171875,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991266462951,1.7456805778692797e-08,0.0010991091839969,-0.0447509624063968,0.0,0.0,0.0,-0.0134668359532952,60.0,8.772960662841797,-0.0,-8.236884241341613e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001074103274731,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001131082899519,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,8.354142482858151e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.000113108268124,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0005365362740121,285.6256103515625,294.1499938964844,292.04998779296875,291.5318298339844,296.2018127441406,292.05352783203125,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444413103163,2.2756447393135204e-08,0.0011444186093285,-0.0585835762321949,0.0,0.0,0.0,-0.0160940587520599,60.0,9.059307098388672,-0.0,-8.930089023806431e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001074103274731,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001131082899519,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,8.354142482858151e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.000113108268124,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0005365362740121,285.6256103515625,294.1499938964844,292.04998779296875,291.5318298339844,296.2018127441406,292.05352783203125,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444413103163,2.2756447393135204e-08,0.0011444186093285,-0.0585835762321949,0.0,0.0,0.0,-0.0160940587520599,60.0,9.059307098388672,-0.0,-8.930089023806431e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001111597885028,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001170566538348,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,8.645767229609191e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.000117056632007,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0005552655784413,285.63671875,294.1499938964844,292.04998779296875,291.55029296875,296.1158447265625,292.05157470703125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843957472592,2.742876503702973e-08,0.0011843683896586,-0.070751778781414,0.0,0.0,0.0,-0.0184103138744831,60.0,9.356307983398438,-0.0,-9.564427472241732e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001111597885028,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001170566538348,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,8.645767229609191e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.000117056632007,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0005552655784413,285.63671875,294.1499938964844,292.04998779296875,291.55029296875,296.1158447265625,292.05157470703125,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843957472592,2.742876503702973e-08,0.0011843683896586,-0.070751778781414,0.0,0.0,0.0,-0.0184103138744831,60.0,9.356307983398438,-0.0,-9.564427472241732e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001124312038882,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001183955100714,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,8.744654769543558e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001183954882435,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0005616165581159,285.64239501953125,294.1499938964844,292.04998779296875,291.5592041015625,296.07281494140625,292.051025390625,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979643022641,2.9013186519932788e-08,0.0011979351984336,-0.0748713836073875,0.0,0.0,0.0,-0.0191958751529455,60.0,9.481012344360352,-0.0,-9.784466925566448e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001130007076426,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0001189952308777,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,8.788950071902946e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001189952090498,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0005644613411277,285.6481018066406,294.1499938964844,292.04998779296875,291.56793212890625,296.0301818847656,292.0506591796875,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040435103699,2.9722905026119413e-08,0.0012040138244628,-0.0767155066132545,0.0,0.0,0.0,-0.0195477623492479,60.0,9.571587562561035,-0.0,-9.883840590418913e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001115083141485,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001174236676888,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,8.672874537296593e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.000117423638585,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0005570065113715,285.65936279296875,294.1499938964844,292.04998779296875,291.5847473144531,295.9471435546875,292.05029296875,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881302343681,2.7863055862553665e-08,0.0011881024111062,-0.0718813091516494,0.0,0.0,0.0,-0.0186257138848304,60.0,9.616549491882324,-0.0,-9.624489649695533e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001115083141485,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001174236676888,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,8.672874537296593e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.000117423638585,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0005570065113715,285.65936279296875,294.1499938964844,292.04998779296875,291.5847473144531,295.9471435546875,292.05029296875,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881302343681,2.7863055862553665e-08,0.0011881024111062,-0.0718813091516494,0.0,0.0,0.0,-0.0186257138848304,60.0,9.616549491882324,-0.0,-9.624489649695533e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0001075375694199,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001132422839873,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,8.364038512809202e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001132422621594,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0005371719016693,285.6702880859375,294.1499938964844,292.04998779296875,291.6007080078125,295.868408203125,292.0501403808594,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145823043771,2.2914937503060173e-08,0.001145800226368,-0.0589967556297779,0.0,0.0,0.0,-0.0161727610975503,60.0,9.475138664245604,-0.0,-8.95124685484916e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0001075375694199,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001132422839873,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,8.364038512809202e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001132422621594,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0005371719016693,285.6702880859375,294.1499938964844,292.04998779296875,291.6007080078125,295.868408203125,292.0501403808594,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145823043771,2.2914937503060173e-08,0.001145800226368,-0.0589967556297779,0.0,0.0,0.0,-0.0161727610975503,60.0,9.475138664245604,-0.0,-8.95124685484916e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001029079794534,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001083670940715,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,8.003958646440879e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001083670722437,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0005140461144037,285.6806945800781,294.1499938964844,292.04998779296875,291.6158142089844,295.7949523925781,292.0500793457031,286.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964956600219,1.714615649461848e-08,0.0010964785469695,-0.0439392514526844,0.0,0.0,0.0,-0.0133129628375172,60.0,9.215812683105469,-0.0,-8.19711516442112e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001029079794534,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001083670940715,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,8.003958646440879e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001083670722437,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0005140461144037,285.6806945800781,294.1499938964844,292.04998779296875,291.6158142089844,295.7949523925781,292.0500793457031,286.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964956600219,1.714615649461848e-08,0.0010964785469695,-0.0439392514526844,0.0,0.0,0.0,-0.0133129628375172,60.0,9.215812683105469,-0.0,-8.19711516442112e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,9.879848221316934e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001040395945892,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.68433092162013e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001040395727613,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0004935183678753,285.69073486328125,294.1499938964844,292.04998779296875,291.6300048828125,295.7253112792969,292.050048828125,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527080157771,1.202574306802262e-08,0.001052696024999,-0.0305491387844085,0.0,0.0,0.0,-0.0107745621353387,60.0,8.936283111572266,-0.0,-7.555502889999843e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,9.879848221316934e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001040395945892,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.68433092162013e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001040395727613,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0004935183678753,285.69073486328125,294.1499938964844,292.04998779296875,291.6300048828125,295.7253112792969,292.050048828125,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527080157771,1.202574306802262e-08,0.001052696024999,-0.0305491387844085,0.0,0.0,0.0,-0.0107745621353387,60.0,8.936283111572266,-0.0,-7.555502889999843e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
