time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976900,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.722556569613516e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001023832373903,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,7.56199297029525e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001023832228383,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0004856613522861,285.6956787109375,294.1499938964844,292.04998779296875,291.6367492675781,295.6914978027344,292.050048828125,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359439766034,1.006596495045642e-08,0.0010359338484704,-0.0254195667803287,0.0,0.0,0.0,-0.009802995249629,60.0,8.8069486618042,-0.0,-7.316842953741799e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,9.600596968084574e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001010989435599,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,7.46713558328338e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.000101098921732,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0004795692220795,285.7005615234375,294.1499938964844,292.04998779296875,291.6432800292969,295.65838623046875,292.0500183105469,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229464387521,8.54642312475562e-09,0.0010229378240182,-0.0214408989995718,0.0,0.0,0.0,-0.00904968008399,60.0,8.693673133850098,-0.0,-7.13442815936105e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.45951687754132e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.961330215446652e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,7.357406138908118e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.961328032659368e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004725219914689,285.710205078125,294.1499938964844,292.04998779296875,291.6556396484375,295.5937194824219,292.0500183105469,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079096537083,6.788677620050976e-09,0.0010079029016196,-0.0168372970074415,0.0,0.0,0.0,-0.0081782676279544,60.0,8.529155731201172,-0.0,-6.926288165232108e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.45951687754132e-05,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.961330215446652e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,7.357406138908118e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.961328032659368e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004725219914689,285.710205078125,294.1499938964844,292.04998779296875,291.6556396484375,295.5937194824219,292.0500183105469,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079096537083,6.788677620050976e-09,0.0010079029016196,-0.0168372970074415,0.0,0.0,0.0,-0.0081782676279544,60.0,8.529155731201172,-0.0,-6.926288165232108e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.44262501434423e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.943541954271495e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.344267942244187e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,9.943540499079973e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0004716782132163,285.71978759765625,294.1499938964844,292.04998779296875,291.6670227050781,295.5306396484375,292.0500183105469,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061062639579,6.5782108649159454e-09,0.0010060996282845,-0.016286002472043,0.0,0.0,0.0,-0.0080739120021462,60.0,8.453831672668457,-0.0,-6.901572646711429e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.44262501434423e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.943541954271495e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.344267942244187e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,9.943540499079973e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0004716782132163,285.71978759765625,294.1499938964844,292.04998779296875,291.6670227050781,295.5306396484375,292.0500183105469,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061062639579,6.5782108649159454e-09,0.0010060996282845,-0.016286002472043,0.0,0.0,0.0,-0.0080739120021462,60.0,8.453831672668457,-0.0,-6.901572646711429e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.52505797613412e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001003034776658,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,7.408382225548849e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.000100303455838,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0004757959104608,285.7294006347656,294.1499938964844,292.04998779296875,291.67742919921875,295.4684143066406,292.0500183105469,286.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014886656776,7.605231111540434e-09,0.0010148790897801,-0.0189760383218526,0.0,0.0,0.0,-0.0085830371826887,60.0,8.463603973388672,-0.0,-7.02259725926524e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.52505797613412e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001003034776658,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,7.408382225548849e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.000100303455838,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0004757959104608,285.7294006347656,294.1499938964844,292.04998779296875,291.67742919921875,295.4684143066406,292.0500183105469,286.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014886656776,7.605231111540434e-09,0.0010148790897801,-0.0189760383218526,0.0,0.0,0.0,-0.0085830371826887,60.0,8.463603973388672,-0.0,-7.02259725926524e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.674128523329272e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001018732655211,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,7.524326792918146e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001018732436932,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004832423001062,285.7391967773437,294.1499938964844,292.04998779296875,291.68682861328125,295.40655517578125,292.0500183105469,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307687334716,9.4625205449006e-09,0.0010307591874152,-0.0238396935164928,0.0,0.0,0.0,-0.009503767825663,60.0,8.535714149475098,-0.0,-7.244128852335052e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.674128523329272e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001018732655211,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,7.524326792918146e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001018732436932,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004832423001062,285.7391967773437,294.1499938964844,292.04998779296875,291.68682861328125,295.40655517578125,292.0500183105469,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307687334716,9.4625205449006e-09,0.0010307591874152,-0.0238396935164928,0.0,0.0,0.0,-0.009503767825663,60.0,8.535714149475098,-0.0,-7.244128852335052e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,9.760551620274782e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001027833422995,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,7.591544272145256e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001027833204716,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0004875593003816,285.744140625,294.1499938964844,292.04998779296875,291.691162109375,295.3756408691406,292.0500183105469,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399764869362,1.0539291217526172e-08,0.0010399660095572,-0.0266586747020483,0.0,0.0,0.0,-0.0100375665351748,60.0,8.587970733642578,-0.0,-7.374136146154342e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,9.84858997981064e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001037104302668,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,7.660018309252337e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001037104084389,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.000491957005579,285.7491455078125,294.1499938964844,292.04998779296875,291.6952209472656,295.3447265625,292.0500183105469,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493570007383,1.1636196006747925e-08,0.0010493453592061,-0.0295297242701053,0.0,0.0,0.0,-0.0105813480913639,60.0,8.645613670349121,-0.0,-7.507761523584122e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001001051568891,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001054155800375,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.785960769979283e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0001054155654856,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0005000455421395,285.75927734375,294.1499938964844,292.04998779296875,291.7025756835937,295.2830505371094,292.0500183105469,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666109155863,1.3653723485163029e-08,0.0010665972949936,-0.0348084904253482,0.0,0.0,0.0,-0.0115815242752432,60.0,8.763340950012207,-0.0,-7.756667486091828e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001001051568891,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001054155800375,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.785960769979283e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0001054155654856,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0005000455421395,285.75927734375,294.1499938964844,292.04998779296875,291.7025756835937,295.2830505371094,292.0500183105469,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666109155863,1.3653723485163029e-08,0.0010665972949936,-0.0348084904253482,0.0,0.0,0.0,-0.0115815242752432,60.0,8.763340950012207,-0.0,-7.756667486091828e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001014007575577,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001067799094016,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,7.886729872552678e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001067798948497,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0005065173027105,285.76959228515625,294.1499938964844,292.04998779296875,291.7088317871094,295.2217102050781,292.04998779296875,286.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804163757711,1.5268014408320596e-08,0.001080401125364,-0.0390301682054996,0.0,0.0,0.0,-0.0123817985877394,60.0,8.869717597961426,-0.0,-7.958745129599265e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001014007575577,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001067799094016,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,7.886729872552678e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001067798948497,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0005065173027105,285.76959228515625,294.1499938964844,292.04998779296875,291.7088317871094,295.2217102050781,292.04998779296875,286.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804163757711,1.5268014408320596e-08,0.001080401125364,-0.0390301682054996,0.0,0.0,0.0,-0.0123817985877394,60.0,8.869717597961426,-0.0,-7.958745129599265e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001022837750497,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001077097767847,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,7.955409091664478e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001077097549568,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0005109282210469,285.77996826171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1610107421875,292.04998779296875,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898272739723,1.6368254307508323e-08,0.0010898109758272,-0.0419063381850719,0.0,0.0,0.0,-0.0129272434860467,60.0,8.950504302978516,-0.0,-8.09796034673127e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001022837750497,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001077097767847,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,7.955409091664478e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001077097549568,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0005109282210469,285.77996826171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1610107421875,292.04998779296875,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898272739723,1.6368254307508323e-08,0.0010898109758272,-0.0419063381850719,0.0,0.0,0.0,-0.0129272434860467,60.0,8.950504302978516,-0.0,-8.09796034673127e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0001029124396154,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001083717943402,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,8.004305709619075e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.0001083717725123,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0005140685243532,285.7904357910156,294.1499938964844,292.04998779296875,291.71807861328125,295.1011962890625,292.04998779296875,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965273249894,1.7151569053908133e-08,0.0010965102119371,-0.0439534075558185,0.0,0.0,0.0,-0.0133155724033713,60.0,9.007854461669922,-0.0,-8.197809364673958e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0001029124396154,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001083717943402,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,8.004305709619075e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,0.0001083717725123,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.0005140685243532,285.7904357910156,294.1499938964844,292.04998779296875,291.71807861328125,295.1011962890625,292.04998779296875,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965273249894,1.7151569053908133e-08,0.0010965102119371,-0.0439534075558185,0.0,0.0,0.0,-0.0133155724033713,60.0,9.007854461669922,-0.0,-8.197809364673958e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001031582578434,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001086306438082,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,8.023424015846103e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001086306292563,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0005152964149601,285.79571533203125,294.1499938964844,292.04998779296875,291.7196960449219,295.07159423828125,292.04998779296875,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991464368999,1.7457853829228043e-08,0.0010991289746016,-0.0447536930441856,0.0,0.0,0.0,-0.0134674096480011,60.0,9.030481338500977,-0.0,-8.2370171128332e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0001033763619489,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001088603166863,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,8.040387911023572e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001088603021344,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0005163858877494,285.80096435546875,294.1499938964844,292.04998779296875,291.72100830078125,295.0423278808594,292.04998779296875,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014828924089,1.7729622214801566e-08,0.00110146519728,-0.04546370357275,0.0,0.0,0.0,-0.0136021990329027,60.0,9.04787540435791,-0.0,-8.271883444876948e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.000103417536593,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001089036813937,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,8.043590787565336e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001089036668417,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0005165915936231,285.8114929199219,294.1499938964844,292.04998779296875,291.7228088378906,294.9847412109375,292.04998779296875,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019151424989,1.7780910965825573e-08,0.0011018974473699,-0.0455976985394954,0.0,0.0,0.0,-0.0136275934055447,60.0,9.061994552612305,-0.0,-8.27847301820839e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.000103417536593,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,0.0001089036813937,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,8.043590787565336e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001089036668417,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0005165915936231,285.8114929199219,294.1499938964844,292.04998779296875,291.7228088378906,294.9847412109375,292.04998779296875,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019151424989,1.7780910965825573e-08,0.0011018974473699,-0.0455976985394954,0.0,0.0,0.0,-0.0136275934055447,60.0,9.061994552612305,-0.0,-8.27847301820839e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001033243606798,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001088055578293,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,8.036343206185848e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001088055432774,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0005161261069588,285.8219909667969,294.1499938964844,292.04998779296875,291.723388671875,294.9284362792969,292.04998779296875,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009204899892,1.7664790519233975e-08,0.0011009029112756,-0.0452943332493305,0.0,0.0,0.0,-0.013570019043982,60.0,9.059534072875977,-0.0,-8.263560147270257e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001033243606798,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001088055578293,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,8.036343206185848e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001088055432774,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0005161261069588,285.8219909667969,294.1499938964844,292.04998779296875,291.723388671875,294.9284362792969,292.04998779296875,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009204899892,1.7664790519233975e-08,0.0011009029112756,-0.0452943332493305,0.0,0.0,0.0,-0.013570019043982,60.0,9.059534072875977,-0.0,-8.263560147270257e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001032229847623,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0001086988049792,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,8.028458250919357e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001086987904272,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0005156197585165,285.8324890136719,294.1499938964844,292.04998779296875,291.723388671875,294.8729858398437,292.04998779296875,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998349171131,1.7538456020815832e-08,0.0010998173383995,-0.044964276254177,0.0,0.0,0.0,-0.0135073633864521,60.0,9.04982852935791,-0.0,-8.247351246382095e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001032229847623,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,0.0001086988049792,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,8.028458250919357e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001086987904272,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0005156197585165,285.8324890136719,294.1499938964844,292.04998779296875,291.723388671875,294.8729858398437,292.04998779296875,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998349171131,1.7538456020815832e-08,0.0010998173383995,-0.044964276254177,0.0,0.0,0.0,-0.0135073633864521,60.0,9.04982852935791,-0.0,-8.247351246382095e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001031493229675,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.000108621235995,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,8.022729161893949e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001086212214431,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0005152518278919,285.84295654296875,294.1499938964844,292.04998779296875,291.723388671875,294.8189392089844,292.04998779296875,286.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099050277844,1.7446661004782982e-08,0.0010990328155457,-0.0447244457900524,0.0,0.0,0.0,-0.0134618580341339,60.0,9.036474227905272,-0.0,-8.235583237592436e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,0.0001031493229675,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.000108621235995,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,8.022729161893949e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001086212214431,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0005152518278919,285.84295654296875,294.1499938964844,292.04998779296875,291.723388671875,294.8189392089844,292.04998779296875,286.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099050277844,1.7446661004782982e-08,0.0010990328155457,-0.0447244457900524,0.0,0.0,0.0,-0.0134618580341339,60.0,9.036474227905272,-0.0,-8.235583237592436e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0001031190768117,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001085893891286,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,8.020376844797283e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,0.0001085893673007,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0005151007208041,285.8481750488281,294.1499938964844,292.04998779296875,291.723388671875,294.7922668457031,292.04998779296875,287.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987294372171,1.7408968489007748e-08,0.0010987119749188,-0.0446259602904319,0.0,0.0,0.0,-0.0134431794285774,60.0,9.029677391052246,-0.0,-8.230752968074739e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001030939019983,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.000108562875539,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,8.018418884603307e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,0.0001085628609871,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0005149749922566,285.8534240722656,294.1499938964844,292.04998779296875,291.723388671875,294.7658386230469,292.04998779296875,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984610999003,1.737759447451026e-08,0.0010984437540173,-0.0445439890027046,0.0,0.0,0.0,-0.0134276263415813,60.0,9.02293586730957,-0.0,-8.22673413836128e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001030542771331,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001085211479221,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,8.015336788957939e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001085211260942,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0005147770280018,285.8638610839844,294.1499938964844,292.04998779296875,291.723388671875,294.7135925292969,292.04998779296875,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980366496369,1.7328201096233897e-08,0.0010980193037539,-0.044414933770895,0.0,0.0,0.0,-0.0134031297639012,60.0,9.009719848632812,-0.0,-8.220408886927545e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001030542771331,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.0001085211479221,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,8.015336788957939e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001085211260942,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0005147770280018,285.8638610839844,294.1499938964844,292.04998779296875,291.723388671875,294.7135925292969,292.04998779296875,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980366496369,1.7328201096233897e-08,0.0010980193037539,-0.044414933770895,0.0,0.0,0.0,-0.0134031297639012,60.0,9.009719848632812,-0.0,-8.220408886927545e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001030451094266,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001085114927263,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.014623745111749e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001085114781744,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0005147312767803,285.8742980957031,294.1499938964844,292.04998779296875,291.723388671875,294.6634826660156,292.04998779296875,287.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979394428431,1.7316768463615517e-08,0.0010979220969602,-0.0443850643932819,0.0,0.0,0.0,-0.0133974654600024,60.0,8.997941017150879,-0.0,-8.218945168891879e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001030451094266,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001085114927263,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.014623745111749e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001085114781744,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0005147312767803,285.8742980957031,294.1499938964844,292.04998779296875,291.723388671875,294.6634826660156,292.04998779296875,287.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979394428431,1.7316768463615517e-08,0.0010979220969602,-0.0443850643932819,0.0,0.0,0.0,-0.0133974654600024,60.0,8.997941017150879,-0.0,-8.218945168891879e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001030372950481,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001085032636183,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,8.014015475055203e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001085032490664,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0005146922194398,285.8847351074219,294.1499938964844,292.04998779296875,291.723388671875,294.6136474609375,292.04998779296875,287.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978557402268,1.730701626456721e-08,0.0010978385107591,-0.0443595796823501,0.0,0.0,0.0,-0.0133926291018724,60.0,8.986394882202148,-0.0,-8.217696745305147e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001030372950481,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0001085032636183,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,8.014015475055203e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001085032490664,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0005146922194398,285.8847351074219,294.1499938964844,292.04998779296875,291.723388671875,294.6136474609375,292.04998779296875,287.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978557402268,1.730701626456721e-08,0.0010978385107591,-0.0443595796823501,0.0,0.0,0.0,-0.0133926291018724,60.0,8.986394882202148,-0.0,-8.217696745305147e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.000103045720607,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001085121330106,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,8.014671038836241e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001085121184587,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0005147343035787,285.8951416015625,294.1499938964844,292.04998779296875,291.723388671875,294.5643615722656,292.04998779296875,287.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979452636092,1.7317503875347032e-08,0.0010979279177263,-0.0443869866430759,0.0,0.0,0.0,-0.0133978277444839,60.0,8.975495338439941,-0.0,-8.219039671075734e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
