time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979240,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.000103045720607,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001085121330106,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,8.014671038836241e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001085121184587,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0005147343035787,285.8951416015625,294.1499938964844,292.04998779296875,291.723388671875,294.5643615722656,292.04998779296875,287.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979452636092,1.7317503875347032e-08,0.0010979279177263,-0.0443869866430759,0.0,0.0,0.0,-0.0133978277444839,60.0,8.975495338439941,-0.0,-8.219039671075734e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001030624262057,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522277832031,0.0,0.0,0.0001085297262761,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,8.015970524866134e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001085297117242,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0005148177733644,285.9003601074219,294.1499938964844,292.04998779296875,291.723388671875,294.5409240722656,292.04998779296875,287.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098123495467,1.7338315672077442e-08,0.001098106149584,-0.0444413609802722,0.0,0.0,0.0,-0.0134081458672881,60.0,8.970990180969238,-0.0,-8.221704206334834e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001030725834425,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001085404219338,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,8.016759966267273e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001085404001059,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0005148684722371,285.9055480957031,294.1499938964844,292.04998779296875,291.723388671875,294.5168762207031,292.04998779296875,287.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982332751154,1.7350959780060293e-08,0.0010982159292325,-0.044474396854639,0.0,0.0,0.0,-0.013414422981441,60.0,8.96604061126709,-0.0,-8.223322822686897e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001031072242767,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001085769035853,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,8.019454253371805e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001085768890334,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0005150415818206,285.9159545898437,294.1499938964844,292.04998779296875,291.723388671875,294.4696960449219,292.04998779296875,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986005654558,1.7394114593116683e-08,0.0010985832195729,-0.0445871539413929,0.0,0.0,0.0,-0.0134358070790767,60.0,8.957009315490723,-0.0,-8.228850134628375e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001031072242767,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001085769035853,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,8.019454253371805e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001085768890334,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0005150415818206,285.9159545898437,294.1499938964844,292.04998779296875,291.723388671875,294.4696960449219,292.04998779296875,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986005654558,1.7394114593116683e-08,0.0010985832195729,-0.0445871539413929,0.0,0.0,0.0,-0.0134358070790767,60.0,8.957009315490723,-0.0,-8.228850134628375e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001031525243888,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001086246047634,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,8.022977272048593e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001086245829355,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0005152678349986,285.9263610839844,294.1499938964844,292.04998779296875,291.723388671875,294.4236145019531,292.04998779296875,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990831069648,1.745054412083391e-08,0.0010990656446665,-0.0447345934808254,0.0,0.0,0.0,-0.013463782146573,60.0,8.948816299438477,-0.0,-8.23608061750747e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001031525243888,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001086246047634,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,8.022977272048593e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001086245829355,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0005152678349986,285.9263610839844,294.1499938964844,292.04998779296875,291.723388671875,294.4236145019531,292.04998779296875,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990831069648,1.745054412083391e-08,0.0010990656446665,-0.0447345934808254,0.0,0.0,0.0,-0.013463782146573,60.0,8.948816299438477,-0.0,-8.23608061750747e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.000103202786704,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001086775373551,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,8.026887371670455e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001086775155272,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0005155189428478,285.9367370605469,294.1499938964844,292.04998779296875,291.723388671875,294.378173828125,292.04998779296875,287.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996185010299,1.7513166028493288e-08,0.0010996010387316,-0.0448982045054435,0.0,0.0,0.0,-0.0134948249906301,60.0,8.941021919250488,-0.0,-8.244108329336086e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.000103202786704,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001086775373551,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,8.026887371670455e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001086775155272,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0005155189428478,285.9367370605469,294.1499938964844,292.04998779296875,291.723388671875,294.378173828125,292.04998779296875,287.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996185010299,1.7513166028493288e-08,0.0010996010387316,-0.0448982045054435,0.0,0.0,0.0,-0.0134948249906301,60.0,8.941021919250488,-0.0,-8.244108329336086e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001032614163705,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0001087392738554,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.031447214307263e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0001087392593035,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0005158117855899,285.9471130371094,294.1499938964844,292.04998779296875,291.723388671875,294.334228515625,292.04998779296875,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002431856468,1.758620804537259e-08,0.0011002254905179,-0.0450890362262725,0.0,0.0,0.0,-0.0135310348123312,60.0,8.933956146240234,-0.0,-8.253476124764347e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001032614163705,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0001087392738554,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.031447214307263e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0001087392593035,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0005158117855899,285.9471130371094,294.1499938964844,292.04998779296875,291.723388671875,294.334228515625,292.04998779296875,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002431856468,1.758620804537259e-08,0.0011002254905179,-0.0450890362262725,0.0,0.0,0.0,-0.0135310348123312,60.0,8.933956146240234,-0.0,-8.253476124764347e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0001032909422065,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001087703640223,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,8.0337435065303e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0001087703494704,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0005159592838026,285.9523010253906,294.1499938964844,292.04998779296875,291.723388671875,294.3123474121094,292.04998779296875,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005584383383,1.7622991066446048e-08,0.0011005408596247,-0.0451851338148117,0.0,0.0,0.0,-0.0135492738336324,60.0,8.930453300476074,-0.0,-8.258195549615267e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.000103321581264,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037109375,0.0,0.0,0.0001088026256184,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,8.036126382648945e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0001088026110664,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0005161123117431,285.9574890136719,294.1499938964844,292.04998779296875,291.723388671875,294.2908020019531,292.04998779296875,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.766116142221108e-08,0.0011008669389411,-0.0452848598361015,0.0,0.0,0.0,-0.0135681955143809,60.0,8.92705249786377,-0.0,-8.263094741778333e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001033839726005,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001088683275156,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,8.040978718781844e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001088683129637,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005164240137673,285.96783447265625,294.1499938964844,292.04998779296875,291.723388671875,294.2482604980469,292.04998779296875,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.92036247253418,-0.0,-8.273075735587555e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001033839726005,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001088683275156,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,8.040978718781844e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001088683129637,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005164240137673,285.96783447265625,294.1499938964844,292.04998779296875,291.723388671875,294.2482604980469,292.04998779296875,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.92036247253418,-0.0,-8.273075735587555e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001034452507155,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001089328579837,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,8.045745198614895e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0001089328434318,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0005167300696484,285.9781494140625,294.1499938964844,292.04998779296875,291.723388671875,294.20758056640625,292.04998779296875,287.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.781523195631962e-08,0.0011021837126463,-0.0456873662769794,0.0,0.0,0.0,-0.0136445714160799,60.0,8.913722038269043,-0.0,-8.282884067511986e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001034452507155,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001089328579837,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,8.045745198614895e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0001089328434318,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0005167300696484,285.9781494140625,294.1499938964844,292.04998779296875,291.723388671875,294.20758056640625,292.04998779296875,287.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.781523195631962e-08,0.0011021837126463,-0.0456873662769794,0.0,0.0,0.0,-0.0136445714160799,60.0,8.913722038269043,-0.0,-8.282884067511986e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001035094683174,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001090004807338,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,8.050739415921271e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001090004661818,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005170508520677,285.9884948730469,294.1499938964844,292.04998779296875,291.723388671875,294.16619873046875,292.04998779296875,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895239068366212e-08,0.0011028682347387,-0.0458963736891746,0.0,0.0,0.0,-0.0136842364445328,60.0,8.907154083251953,-0.0,-8.29316988415485e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001035094683174,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001090004807338,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,8.050739415921271e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001090004661818,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005170508520677,285.9884948730469,294.1499938964844,292.04998779296875,291.723388671875,294.16619873046875,292.04998779296875,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895239068366212e-08,0.0011028682347387,-0.0458963736891746,0.0,0.0,0.0,-0.0136842364445328,60.0,8.907154083251953,-0.0,-8.29316988415485e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001035658642649,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001090598670998,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,8.055126090766862e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001090598525479,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0005173325771465,285.998779296875,294.1499938964844,292.04998779296875,291.723388671875,294.1264343261719,292.04998779296875,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034862836822,1.7965497534078168e-08,0.0011034683557227,-0.0460799112915992,0.0,0.0,0.0,-0.0137190632522106,60.0,8.900225639343262,-0.0,-8.302207987753718e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001035658642649,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001090598670998,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,8.055126090766862e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001090598525479,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0005173325771465,285.998779296875,294.1499938964844,292.04998779296875,291.723388671875,294.1264343261719,292.04998779296875,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034862836822,1.7965497534078168e-08,0.0011034683557227,-0.0460799112915992,0.0,0.0,0.0,-0.0137190632522106,60.0,8.900225639343262,-0.0,-8.302207987753718e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001035954992403,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.000109091073682,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,8.057431114139035e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001090910591301,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0005174805992282,286.0039367675781,294.1499938964844,292.04998779296875,291.723388671875,294.1063537597656,292.04998779296875,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002417334628262e-08,0.0011037833755835,-0.0461763553321361,0.0,0.0,0.0,-0.0137373628094792,60.0,8.89682674407959,-0.0,-8.306959387027747e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001036222092807,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001091191952582,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,8.059508400037885e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001091191879822,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0005176140111871,286.00909423828125,294.1499938964844,292.04998779296875,291.723388671875,294.0865783691406,292.04998779296875,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.893264770507812,-0.0,-8.311242538638909e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001036718967952,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0001091715239454,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,8.063372661126778e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001091715093934,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0005178622668609,286.0194091796875,294.1499938964844,292.04998779296875,291.723388671875,294.04742431640625,292.04998779296875,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.885936737060547,-0.0,-8.319213407048667e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001036718967952,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0001091715239454,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,8.063372661126778e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001091715093934,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0005178622668609,286.0194091796875,294.1499938964844,292.04998779296875,291.723388671875,294.04742431640625,292.04998779296875,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.885936737060547,-0.0,-8.319213407048667e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001037108304444,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001092125239665,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,8.0664009146858e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.0001092125094146,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.000518056738656,286.0296630859375,294.1499938964844,292.04998779296875,291.723388671875,294.0092468261719,292.04998779296875,287.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.877958297729492,-0.0,-8.32546191986694e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001037108304444,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001092125239665,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,8.0664009146858e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.0001092125094146,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.000518056738656,286.0296630859375,294.1499938964844,292.04998779296875,291.723388671875,294.0092468261719,292.04998779296875,287.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.877958297729492,-0.0,-8.32546191986694e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001037446636473,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001092481543309,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,8.069032628554851e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.000109248139779,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0005182257737033,286.0399475097656,294.1499938964844,292.04998779296875,291.723388671875,293.9714050292969,292.04998779296875,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.869664192199707,-0.0,-8.330894019081826e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001037446636473,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001092481543309,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,8.069032628554851e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.000109248139779,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0005182257737033,286.0399475097656,294.1499938964844,292.04998779296875,291.723388671875,293.9714050292969,292.04998779296875,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.869664192199707,-0.0,-8.330894019081826e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001037586989696,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001092629318009,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,8.070124022196978e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001092629172489,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.000518295855727,286.0501708984375,294.1499938964844,292.04998779296875,291.723388671875,293.9349060058594,292.04998779296875,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.82057249276113e-08,0.0011055225040763,-0.0467074178159236,0.0,0.0,0.0,-0.0138381533324718,60.0,8.860047340393066,-0.0,-8.333146439554184e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001037586989696,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001092629318009,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,8.070124022196978e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001092629172489,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.000518295855727,286.0501708984375,294.1499938964844,292.04998779296875,291.723388671875,293.9349060058594,292.04998779296875,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.82057249276113e-08,0.0011055225040763,-0.0467074178159236,0.0,0.0,0.0,-0.0138381533324718,60.0,8.860047340393066,-0.0,-8.333146439554184e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001037676265696,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001092723323381,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,8.070818148553371e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001092723177862,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0005183404427953,286.0552673339844,294.1499938964844,292.04998779296875,291.723388671875,293.91656494140625,292.04998779296875,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.821684136871228e-08,0.0011056174989789,-0.0467364564538002,0.0,0.0,0.0,-0.0138436639681458,60.0,8.855352401733398,-0.0,-8.334579604252212e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001037689871736,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.0001092737584258,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,8.070924377534539e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0001092737511498,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0005183472530916,286.0603942871094,294.1499938964844,292.04998779296875,291.723388671875,293.8985290527344,292.04998779296875,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.850190162658691,-0.0,-8.334797740872092e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0001037670808727,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0001092717575374,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,8.070775947999209e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001092717502615,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0005183377652429,286.0657043457031,294.1499938964844,292.04998779296875,291.723388671875,293.8799133300781,292.04998779296875,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216153918615425e-08,0.0011056110961362,-0.0467346645891666,0.0,0.0,0.0,-0.0138433212414383,60.0,8.844593048095703,-0.0,-8.334491496952978e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001037648762576,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.000109269436507,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,8.070604962995276e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001092694219551,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0005183267639949,286.0705871582031,294.1499938964844,292.04998779296875,291.723388671875,293.8627319335937,292.04998779296875,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213404118228027e-08,0.0011055902577936,-0.0467274785041809,0.0,0.0,0.0,-0.0138419717550277,60.0,8.839425086975098,-0.0,-8.334136225585098e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001037297697621,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0001092324673663,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,8.067874296102673e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001092324528144,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0005181513843126,286.08074951171875,294.1499938964844,292.04998779296875,291.723388671875,293.8284912109375,292.04998779296875,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,-0.013820270076394,60.0,8.826407432556152,-0.0,-8.32849664789137e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001037297697621,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0001092324673663,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,8.067874296102673e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001092324528144,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0005181513843126,286.08074951171875,294.1499938964844,292.04998779296875,291.723388671875,293.8284912109375,292.04998779296875,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816964889655992e-08,0.0011052141198888,-0.0466131865978241,0.0,0.0,0.0,-0.013820270076394,60.0,8.826407432556152,-0.0,-8.32849664789137e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001036843386827,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001091846206691,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,8.064340363489464e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001091846133931,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0005179244326427,286.09088134765625,294.1499938964844,292.04998779296875,291.723388671875,293.7947692871094,292.04998779296875,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047526495531,1.811303107501773e-08,0.0011047344887629,-0.0464652925729751,0.0,0.0,0.0,-0.0137922251597046,60.0,8.81253433227539,-0.0,-8.321201505623321e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001036843386827,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001091846206691,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,8.064340363489464e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001091846133931,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0005179244326427,286.09088134765625,294.1499938964844,292.04998779296875,291.723388671875,293.7947692871094,292.04998779296875,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047526495531,1.811303107501773e-08,0.0011047344887629,-0.0464652925729751,0.0,0.0,0.0,-0.0137922251597046,60.0,8.81253433227539,-0.0,-8.321201505623321e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
