time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981580,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001036186804412,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0001091154772439,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,8.059233368840069e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001091154699679,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0005175964324735,286.1009521484375,294.1499938964844,292.04998779296875,291.723388671875,293.7618713378906,292.04998779296875,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040534591302,1.803120852628126e-08,0.0011040354147553,-0.0462515540421009,0.0,0.0,0.0,-0.013751664198935,60.0,8.797192573547363,-0.0,-8.310664156852e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001036186804412,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,0.0001091154772439,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,8.059233368840069e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001091154699679,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0005175964324735,286.1009521484375,294.1499938964844,292.04998779296875,291.723388671875,293.7618713378906,292.04998779296875,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040534591302,1.803120852628126e-08,0.0011040354147553,-0.0462515540421009,0.0,0.0,0.0,-0.013751664198935,60.0,8.797192573547363,-0.0,-8.310664156852e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.000103595724795,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001090913065127,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,8.057447848841548e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001090912992367,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0005174818215891,286.1059875488281,294.1499938964844,292.04998779296875,291.723388671875,293.7452392578125,292.04998779296875,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038109660148,1.80026038520964e-08,0.0011037929216399,-0.0461768358945846,0.0,0.0,0.0,-0.0137374950572848,60.0,8.7900972366333,-0.0,-8.30698212439529e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0001035511377267,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001090443620341,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,8.053980127442628e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001090443474822,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0005172590608708,286.1110534667969,294.1499938964844,292.04998779296875,291.723388671875,293.72882080078125,292.04998779296875,287.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033281916752,1.794703763380312e-08,0.0011033102637156,-0.0460316874086856,0.0,0.0,0.0,-0.0137099111452698,60.0,8.781993865966797,-0.0,-8.299832643388073e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001034422020893,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001089296420104,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,8.045507274800912e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001089296274585,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0005167149356566,286.12109375,294.1499938964844,292.04998779296875,291.723388671875,293.696533203125,292.04998779296875,287.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021706741303,1.781129377320667e-08,0.001102152862586,-0.0456770732998847,0.0,0.0,0.0,-0.0136426333338022,60.0,8.764220237731934,-0.0,-8.282378161084125e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001034422020893,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001089296420104,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,8.045507274800912e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001089296274585,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0005167149356566,286.12109375,294.1499938964844,292.04998779296875,291.723388671875,293.696533203125,292.04998779296875,287.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021706741303,1.781129377320667e-08,0.001102152862586,-0.0456770732998847,0.0,0.0,0.0,-0.0136426333338022,60.0,8.764220237731934,-0.0,-8.282378161084125e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0001032891741488,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0001087684941012,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,8.03360526333563e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001087684868252,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0005159505526535,286.131103515625,294.1499938964844,292.04998779296875,291.723388671875,293.66522216796875,292.04998779296875,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110054097604,1.7620607195567572e-08,0.0011005232809111,-0.0451789051294326,0.0,0.0,0.0,-0.0135481068864464,60.0,8.743144989013672,-0.0,-8.257889305696153e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0001032891741488,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0001087684941012,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,8.03360526333563e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001087684868252,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0005159505526535,286.131103515625,294.1499938964844,292.04998779296875,291.723388671875,293.66522216796875,292.04998779296875,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110054097604,1.7620607195567572e-08,0.0011005232809111,-0.0451789051294326,0.0,0.0,0.0,-0.0135481068864464,60.0,8.743144989013672,-0.0,-8.257889305696153e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001030826970236,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0001085510666598,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,8.017545769689605e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001085510593838,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005149191711097,286.1409912109375,294.1499938964844,292.04998779296875,291.723388671875,293.63507080078125,292.04998779296875,287.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098345615901,1.7363330329089877e-08,0.0010983282700181,-0.0445067137479782,0.0,0.0,0.0,-0.0134205883368849,60.0,8.717761993408203,-0.0,-8.224906622444905e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001030826970236,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0001085510666598,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,8.017545769689605e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001085510593838,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005149191711097,286.1409912109375,294.1499938964844,292.04998779296875,291.723388671875,293.63507080078125,292.04998779296875,287.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098345615901,1.7363330329089877e-08,0.0010983282700181,-0.0445067137479782,0.0,0.0,0.0,-0.0134205883368849,60.0,8.717761993408203,-0.0,-8.224906622444905e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0001028481856337,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,0.0001083041133824,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.99930639914237e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001083041061065,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.0005137477419339,286.15087890625,294.1499938964844,292.04998779296875,291.723388671875,293.6053771972656,292.04998779296875,287.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958515340462,1.7071121405365375e-08,0.0010958344209939,-0.043743185698986,0.0,0.0,0.0,-0.0132757518440485,60.0,8.690313339233398,-0.0,-8.187524969116566e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.0001028481856337,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,0.0001083041133824,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.99930639914237e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001083041061065,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.0005137477419339,286.15087890625,294.1499938964844,292.04998779296875,291.723388671875,293.6053771972656,292.04998779296875,287.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958515340462,1.7071121405365375e-08,0.0010958344209939,-0.043743185698986,0.0,0.0,0.0,-0.0132757518440485,60.0,8.690313339233398,-0.0,-8.187524969116566e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0001027283506118,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001081779191736,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,7.989985169842839e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001081779118976,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0005131490761414,286.1557922363281,294.1499938964844,292.04998779296875,291.723388671875,293.59063720703125,292.04998779296875,287.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945755057036,1.692179907308855e-08,0.001094558625482,-0.0433529801666736,0.0,0.0,0.0,-0.0132017312571406,60.0,8.676557540893555,-0.0,-8.168455423174238e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001025766978273,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0001080182264558,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,7.978190114954486e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001080182119039,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0005123915616422,286.1607360839844,294.1499938964844,292.04998779296875,291.723388671875,293.5758972167969,292.04998779296875,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929540731012,1.6732830232513152e-08,0.0010929373092949,-0.0428591594099998,0.0,0.0,0.0,-0.0131080243736505,60.0,8.66211986541748,-0.0,-8.144355234662727e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001023646327666,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001077949127648,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,7.961696246638894e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001077948982128,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0005113322986289,286.1666259765625,294.1499938964844,292.04998779296875,291.723388671875,293.5584411621094,292.04998779296875,287.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906927054747,1.6468586494511328e-08,0.001090676174499,-0.0421685650944709,0.0,0.0,0.0,-0.0129770198836922,60.0,8.642602920532227,-0.0,-8.110714588838165e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001021814969135,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001076020562322,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.947452104417607e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001076020416803,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0005104174488224,286.17047119140625,294.1499938964844,292.04998779296875,291.723388671875,293.5475769042969,292.04998779296875,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088740886189,1.6240390365851454e-08,0.0010887245880439,-0.041572131216526,0.0,0.0,0.0,-0.0128638911992311,60.0,8.625609397888184,-0.0,-8.081718760877268e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0001017570248222,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001071550650522,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,7.91443744674325e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001071550577762,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0005082971183583,286.1801452636719,294.1499938964844,292.04998779296875,291.723388671875,293.5199279785156,292.04998779296875,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711496104131584e-08,0.001084208022803,-0.0401895903050899,0.0,0.0,0.0,-0.0126017248257994,60.0,8.585248947143555,-0.0,-8.014712449266882e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0001017570248222,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001071550650522,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,7.91443744674325e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001071550577762,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0005082971183583,286.1801452636719,294.1499938964844,292.04998779296875,291.723388671875,293.5199279785156,292.04998779296875,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711496104131584e-08,0.001084208022803,-0.0401895903050899,0.0,0.0,0.0,-0.0126017248257994,60.0,8.585248947143555,-0.0,-8.014712449266882e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001012847424135,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001066577315214,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,7.877704774728045e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001066577242454,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0005059380200691,286.1897277832031,294.1499938964844,292.04998779296875,291.723388671875,293.492919921875,292.04998779296875,287.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123033492159266e-08,0.001079176319763,-0.0386510789394378,0.0,0.0,0.0,-0.0123100001364946,60.0,8.541584968566895,-0.0,-7.940488444546645e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001012847424135,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001066577315214,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,7.877704774728045e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001066577242454,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0005059380200691,286.1897277832031,294.1499938964844,292.04998779296875,291.723388671875,293.492919921875,292.04998779296875,287.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123033492159266e-08,0.001079176319763,-0.0386510789394378,0.0,0.0,0.0,-0.0123100001364946,60.0,8.541584968566895,-0.0,-7.940488444546645e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,0.0001007664977805,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001061119910445,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,7.83739669714123e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0001061119764926,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.00050334923435,286.1992492675781,294.1499938964844,292.04998779296875,291.723388671875,293.4665832519531,292.04998779296875,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477290477543649e-08,0.0010736541589722,-0.0369625017046928,0.0,0.0,0.0,-0.0119898756965994,60.0,8.4946870803833,-0.0,-7.859436124135757e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,0.0001007664977805,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001061119910445,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,7.83739669714123e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0001061119764926,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.00050334923435,286.1992492675781,294.1499938964844,292.04998779296875,291.723388671875,293.4665832519531,292.04998779296875,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477290477543649e-08,0.0010736541589722,-0.0369625017046928,0.0,0.0,0.0,-0.0119898756965994,60.0,8.4946870803833,-0.0,-7.859436124135757e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001005053854896,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001058370326063,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,7.817088044248521e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001058370253304,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0005020449752919,286.2040100097656,294.1499938964844,292.04998779296875,291.723388671875,293.45343017578125,292.04998779296875,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070887199603,1.4151954275121172e-08,0.0010708729969337,-0.0361116491258144,0.0,0.0,0.0,-0.0118285957723855,60.0,8.471309661865234,-0.0,-7.81875755251349e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001002250428427,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,0.0001055418106261,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.795283454470336e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001055418033502,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.000500644557178,286.2087707519531,294.1499938964844,292.04998779296875,291.723388671875,293.44024658203125,292.04998779296875,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802640808080469e-08,0.0010678824037313,-0.0351980067789554,0.0,0.0,0.0,-0.0116554079577326,60.0,8.447154998779297,-0.0,-7.775199151183187e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.963408228941262e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001049195052473,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.749319775030017e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001049194979714,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0004976926138624,286.2181396484375,294.1499938964844,292.04998779296875,291.723388671875,293.4149475097656,292.04998779296875,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066316917331733e-08,0.0010615850333124,-0.0332718342542648,0.0,0.0,0.0,-0.0112903751432895,60.0,8.3946533203125,-0.0,-7.683778591172087e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.963408228941262e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001049195052473,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.749319775030017e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001049194979714,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0004976926138624,286.2181396484375,294.1499938964844,292.04998779296875,291.723388671875,293.4149475097656,292.04998779296875,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066316917331733e-08,0.0010615850333124,-0.0332718342542648,0.0,0.0,0.0,-0.0112903751432895,60.0,8.3946533203125,-0.0,-7.683778591172087e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.903404861688614e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001042876392602,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.702650327701122e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001042876319843,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.000494695326779,286.2274475097656,294.1499938964844,292.04998779296875,291.723388671875,293.3902587890625,292.04998779296875,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318691844370733e-08,0.0010551929008215,-0.0313157252967357,0.0,0.0,0.0,-0.0109197488054633,60.0,8.340576171875,-0.0,-7.591507511506279e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.903404861688614e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001042876392602,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,7.702650327701122e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001042876319843,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.000494695326779,286.2274475097656,294.1499938964844,292.04998779296875,291.723388671875,293.3902587890625,292.04998779296875,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318691844370733e-08,0.0010551929008215,-0.0313157252967357,0.0,0.0,0.0,-0.0109197488054633,60.0,8.340576171875,-0.0,-7.591507511506279e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,9.842698636930436e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001036483736243,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,7.655434455955401e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001036483590723,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.000491662940476,286.2366943359375,294.1499938964844,292.04998779296875,291.723388671875,293.3660583496094,292.04998779296875,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562311996726748e-08,0.0010487241670489,-0.0293363519012928,0.0,0.0,0.0,-0.0105447741225361,60.0,8.28552532196045,-0.0,-7.498721998899782e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,9.842698636930436e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001036483736243,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,7.655434455955401e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001036483590723,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.000491662940476,286.2366943359375,294.1499938964844,292.04998779296875,291.723388671875,293.3660583496094,292.04998779296875,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562311996726748e-08,0.0010487241670489,-0.0293363519012928,0.0,0.0,0.0,-0.0105447741225361,60.0,8.28552532196045,-0.0,-7.498721998899782e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.781969856703654e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001030088678817,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,7.608201121911407e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001030088606057,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0004886293900199,286.2458801269531,294.1499938964844,292.04998779296875,291.723388671875,293.34228515625,292.04998779296875,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805660366486336e-08,0.0010422533378005,-0.0273559261113405,0.0,0.0,0.0,-0.0101696653291583,60.0,8.229880332946777,-0.0,-7.40647365660152e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.781969856703654e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001030088678817,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,7.608201121911407e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001030088606057,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0004886293900199,286.2458801269531,294.1499938964844,292.04998779296875,291.723388671875,293.34228515625,292.04998779296875,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805660366486336e-08,0.0010422533378005,-0.0273559261113405,0.0,0.0,0.0,-0.0101696653291583,60.0,8.229880332946777,-0.0,-7.40647365660152e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.751549077918752e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0001026885220198,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.584540435345843e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0001026885147439,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0004871098208241,286.2504577636719,294.1499938964844,292.04998779296875,291.723388671875,293.3304748535156,292.04998779296875,287.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426632002236149e-08,0.0010390094248577,-0.0263637565076351,0.0,0.0,0.0,-0.0099817505106329,60.0,8.201788902282715,-0.0,-7.360478804230297e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.721652168082072e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001023736913339,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,7.561287202406675e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001023736840579,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0004856164159718,286.2550354003906,294.1499938964844,292.04998779296875,291.723388671875,293.3187561035156,292.04998779296875,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358361760154,1.0054135302084433e-08,0.0010358261642977,-0.025388604030013,0.0,0.0,0.0,-0.0097970971837639,60.0,8.17381477355957,-0.0,-7.31541476284292e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.682439849711956e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001019607661874,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.530788570875302e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001019607589114,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0004836576699744,286.2611999511719,294.1499938964844,292.04998779296875,291.723388671875,293.3031616210937,292.04998779296875,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316604748368,9.565575886938404e-09,0.0010316509287804,-0.0241095069795846,0.0,0.0,0.0,-0.0095549095422029,60.0,8.136482238769531,-0.0,-7.256520007103975e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,9.665192192187531e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0001017791437334,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,7.517373887822032e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0001017791364574,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0004827961383853,286.2640380859375,294.1499938964844,292.04998779296875,291.723388671875,293.29620361328125,292.04998779296875,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.350683782827218e-09,0.0010298130800947,-0.0235468614846467,0.0,0.0,0.0,-0.0094483764842152,60.0,8.119707107543945,-0.0,-7.230690357573621e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,9.610391862224787e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001012020729831,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,7.474751328118145e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001012020657071,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0004800587776117,286.2730407714844,294.1499938964844,292.04998779296875,291.723388671875,293.2738647460937,292.04998779296875,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.66791527442956e-09,0.0010239717084914,-0.0217590499669313,0.0,0.0,0.0,-0.0091098845005035,60.0,8.066488265991211,-0.0,-7.148928915512442e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,9.610391862224787e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001012020729831,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,7.474751328118145e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001012020657071,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0004800587776117,286.2730407714844,294.1499938964844,292.04998779296875,291.723388671875,293.2738647460937,292.04998779296875,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.66791527442956e-09,0.0010239717084914,-0.0217590499669313,0.0,0.0,0.0,-0.0091098845005035,60.0,8.066488265991211,-0.0,-7.148928915512442e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.558844612911344e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001006592501653,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.43465861887671e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001006592428893,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0004774838744197,286.28192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.2523193359375,292.04998779296875,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.0256734591444e-09,0.0010184800485149,-0.0200771670788526,0.0,0.0,0.0,-0.0087914979085326,60.0,8.0154390335083,-0.0,-7.072444674349755e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
