time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983920,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.558844612911344e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001006592501653,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.43465861887671e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001006592428893,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0004774838744197,286.28192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.2523193359375,292.04998779296875,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.0256734591444e-09,0.0010184800485149,-0.0200771670788526,0.0,0.0,0.0,-0.0087914979085326,60.0,8.0154390335083,-0.0,-7.072444674349755e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.509474330116063e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,0.0001001393538899,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,7.396259752567858e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.000100139346614,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0004750177031382,286.29071044921875,294.1499938964844,292.04998779296875,291.723388671875,293.2313537597656,292.04998779296875,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.41056149777819e-09,0.0010132211027666,-0.0184661708772182,0.0,0.0,0.0,-0.008486564271152,60.0,7.966260433197021,-0.0,-6.999575674626612e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.509474330116063e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,0.0001001393538899,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,7.396259752567858e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.000100139346614,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0004750177031382,286.29071044921875,294.1499938964844,292.04998779296875,291.723388671875,293.2313537597656,292.04998779296875,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.41056149777819e-09,0.0010132211027666,-0.0184661708772182,0.0,0.0,0.0,-0.008486564271152,60.0,7.966260433197021,-0.0,-6.999575674626612e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.48453089222312e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.987669182009996e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,7.376859139185399e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.987668454414234e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0004737717390526,286.29510498046875,294.1499938964844,292.04998779296875,291.723388671875,293.2209167480469,292.04998779296875,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099790977349585e-09,0.0010105643887072,-0.0176521986722946,0.0,0.0,0.0,-0.0083325058221817,60.0,7.941662311553955,-0.0,-6.962903853491298e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,9.461274748900904e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.963179763872176e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,7.358771108556539e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.963179036276416e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0004726100596599,286.29949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.2104797363281,292.04998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810045860561331e-09,0.0010080854408442,-0.0168932676315307,0.0,0.0,0.0,-0.0081888595595955,60.0,7.917163848876953,-0.0,-6.92879993380302e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.419917478226124e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.91962806438096e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,7.326604827539995e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.919627336785196e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0004705441824626,286.3081970214844,294.1499938964844,292.04998779296875,291.723388671875,293.19024658203125,292.04998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294775811710451e-09,0.0010036784224212,-0.0155435455963015,0.0,0.0,0.0,-0.0079334136098623,60.0,7.872311592102051,-0.0,-6.868357615985587e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.419917478226124e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.91962806438096e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,7.326604827539995e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.919627336785196e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0004705441824626,286.3081970214844,294.1499938964844,292.04998779296875,291.723388671875,293.19024658203125,292.04998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294775811710451e-09,0.0010036784224212,-0.0155435455963015,0.0,0.0,0.0,-0.0079334136098623,60.0,7.872311592102051,-0.0,-6.868357615985587e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.381731069879606e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.879416029434652e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.296903640963137e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.87941530183889e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0004686366883106,286.3168334960937,294.1499938964844,292.04998779296875,291.723388671875,293.170654296875,292.04998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.819011494878623e-09,0.0009996109874919,-0.0142972311004996,0.0,0.0,0.0,-0.0076975608244538,60.0,7.830650806427002,-0.0,-6.812783936993584e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.381731069879606e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.879416029434652e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.296903640963137e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.87941530183889e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0004686366883106,286.3168334960937,294.1499938964844,292.04998779296875,291.723388671875,293.170654296875,292.04998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.819011494878623e-09,0.0009996109874919,-0.0142972311004996,0.0,0.0,0.0,-0.0076975608244538,60.0,7.830650806427002,-0.0,-6.812783936993584e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.34650597628206e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.842322469921784e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,7.269506750162691e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.84232174232602e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004668771580327,286.32537841796875,294.1499938964844,292.04998779296875,291.723388671875,293.1514587402344,292.04998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380152323652965e-09,0.0009958588052541,-0.013147534802556,0.0,0.0,0.0,-0.0074800020083785,60.0,7.791322231292725,-0.0,-6.761720783288183e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.34650597628206e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.842322469921784e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,7.269506750162691e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,9.84232174232602e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004668771580327,286.32537841796875,294.1499938964844,292.04998779296875,291.723388671875,293.1514587402344,292.04998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380152323652965e-09,0.0009958588052541,-0.013147534802556,0.0,0.0,0.0,-0.0074800020083785,60.0,7.791322231292725,-0.0,-6.761720783288183e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.315017086919396e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,9.809163020690904e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,7.245015149237588e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.809162293095142e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0004653042124118,286.3339233398437,294.1499938964844,292.04998779296875,291.723388671875,293.1326904296875,292.04998779296875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987835477976432e-09,0.0009925038320943,-0.0121197244152426,0.0,0.0,0.0,-0.0072855120524764,60.0,7.754448890686035,-0.0,-6.716236100601236e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.315017086919396e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,9.809163020690904e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,7.245015149237588e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,9.809162293095142e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0004653042124118,286.3339233398437,294.1499938964844,292.04998779296875,291.723388671875,293.1326904296875,292.04998779296875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987835477976432e-09,0.0009925038320943,-0.0121197244152426,0.0,0.0,0.0,-0.0072855120524764,60.0,7.754448890686035,-0.0,-6.716236100601236e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.29868474486284e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.791964839678258e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,7.232312782434747e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.791964112082496e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0004644883738365,286.3381652832031,294.1499938964844,292.04998779296875,291.723388671875,293.1233215332031,292.04998779296875,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.7843538020231335e-09,0.0009907623752951,-0.011586619541049,0.0,0.0,0.0,-0.0071846293285489,60.0,7.735882759094238,-0.0,-6.69270505682107e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,9.284919360652566e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.77746822172776e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.221605483209714e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.777467494131996e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004638007376343,286.3424377441406,294.1499938964844,292.04998779296875,291.723388671875,293.1139221191406,292.04998779296875,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612850101892718e-09,0.000989296939224,-0.0111372852697968,0.0,0.0,0.0,-0.0070996135473251,60.0,7.717665195465088,-0.0,-6.672903651860906e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,9.26623324630782e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.75779112195596e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,7.207071757875383e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.7577903943602e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0004628673486877,286.348876953125,294.1499938964844,292.04998779296875,291.723388671875,293.099853515625,292.04998779296875,287.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800403304317115e-09,0.0009873048402369,-0.0105273220688104,0.0,0.0,0.0,-0.0069841928780078,60.0,7.69223690032959,-0.0,-6.646071426530399e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,9.261765808332711e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,9.75308648776263e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,7.20359748811461e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.753085760166869e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0004626441805157,286.35089111328125,294.1499938964844,292.04998779296875,291.723388671875,293.0956420898437,292.04998779296875,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324383073850413e-09,0.0009868284687399,-0.0103814974427223,0.0,0.0,0.0,-0.0069565991871058,60.0,7.685568809509277,-0.0,-6.639665173224786e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.242982923751696e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.733307524584234e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,7.188988092821091e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.733306069392712e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0004617059312295,286.3593139648437,294.1499938964844,292.04998779296875,291.723388671875,293.07794189453125,292.04998779296875,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848319459706,4.090368488363083e-09,0.0009848278714343,-0.0097683630883693,0.0,0.0,0.0,-0.0068405899219214,60.0,7.65785026550293,-0.0,-6.612761183077964e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.242982923751696e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.733307524584234e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,7.188988092821091e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.733306069392712e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0004617059312295,286.3593139648437,294.1499938964844,292.04998779296875,291.723388671875,293.07794189453125,292.04998779296875,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848319459706,4.090368488363083e-09,0.0009848278714343,-0.0097683630883693,0.0,0.0,0.0,-0.0068405899219214,60.0,7.65785026550293,-0.0,-6.612761183077964e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.223435336025432e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.712723112897947e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,7.173784979386255e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.712722385302186e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0004607294977176,286.3677062988281,294.1499938964844,292.04998779296875,291.723388671875,293.0601501464844,292.04998779296875,287.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.846831742038148e-09,0.0009827447356656,-0.0091302683576941,0.0,0.0,0.0,-0.0067198555916547,60.0,7.6293625831604,-0.0,-6.58482051107967e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,9.223435336025432e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.712723112897947e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,7.173784979386255e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.712722385302186e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0004607294977176,286.3677062988281,294.1499938964844,292.04998779296875,291.723388671875,293.0601501464844,292.04998779296875,287.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.846831742038148e-09,0.0009827447356656,-0.0091302683576941,0.0,0.0,0.0,-0.0067198555916547,60.0,7.6293625831604,-0.0,-6.58482051107967e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.21288155950606e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.701609087642282e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.165576244005933e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.70160836004652e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0004602023109328,286.37603759765625,294.1499938964844,292.04998779296875,291.723388671875,293.0431823730469,292.04998779296875,287.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.715343144250482e-09,0.0009816203964874,-0.0087857469916343,0.0,0.0,0.0,-0.0066546709276735,60.0,7.607769966125488,-0.0,-6.5697598472525e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,9.21288155950606e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.701609087642282e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.165576244005933e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.70160836004652e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0004602023109328,286.37603759765625,294.1499938964844,292.04998779296875,291.723388671875,293.0431823730469,292.04998779296875,287.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.715343144250482e-09,0.0009816203964874,-0.0087857469916343,0.0,0.0,0.0,-0.0066546709276735,60.0,7.607769966125488,-0.0,-6.5697598472525e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,9.205434616887942e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.693767060525715e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.159784581745043e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.693766332929954e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0004598303348757,286.3802185058594,294.1499938964844,292.04998779296875,291.723388671875,293.0345764160156,292.04998779296875,287.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808305185288,3.622567801286891e-09,0.0009808269096538,-0.0085426596924662,0.0,0.0,0.0,-0.0066086770966649,60.0,7.595982551574707,-0.0,-6.559143628237507e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.20142265385948e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.68954191193916e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,7.156663195928559e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.689541184343398e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0004596299258992,286.3843994140625,294.1499938964844,292.04998779296875,291.723388671875,293.0260925292969,292.04998779296875,287.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804042056202,3.572579343469328e-09,0.0009804007131606,-0.0084116794168949,0.0,0.0,0.0,-0.0065839020535349,60.0,7.58552360534668,-0.0,-6.553426601385581e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.196442260872573e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.684298129286616e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.152790203690529e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.684297401690856e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004593811463564,286.3927001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0094909667969,292.0501403808594,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798718383535,3.5105303108906583e-09,0.0009798683458939,-0.0082491002976894,0.0,0.0,0.0,-0.0065531325526535,60.0,7.5680832862854,-0.0,-6.54633467433996e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.196442260872573e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.684298129286616e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.152790203690529e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.684297401690856e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0004593811463564,286.3927001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0094909667969,292.0501403808594,287.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798718383535,3.5105303108906583e-09,0.0009798683458939,-0.0082491002976894,0.0,0.0,0.0,-0.0065531325526535,60.0,7.5680832862854,-0.0,-6.54633467433996e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.194923040922733e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,9.682698146207258e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,7.151608588173985e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.682697418611495e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0004593052726704,286.4009704589844,294.1499938964844,292.04998779296875,291.723388671875,292.9933776855469,292.0505065917969,287.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797102538868,3.491600786276194e-09,0.0009797067614272,-0.0081995008513331,0.0,0.0,0.0,-0.0065437499433755,60.0,7.554990291595459,-0.0,-6.544171782252306e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.194923040922733e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,9.682698146207258e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,7.151608588173985e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.682697418611495e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0004593052726704,286.4009704589844,294.1499938964844,292.04998779296875,291.723388671875,292.9933776855469,292.0505065917969,287.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797102538868,3.491600786276194e-09,0.0009797067614272,-0.0081995008513331,0.0,0.0,0.0,-0.0065437499433755,60.0,7.554990291595459,-0.0,-6.544171782252306e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.194477752316744e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.682228846941145e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.15126225259155e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,9.682228119345382e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0004592830373439,286.4092712402344,294.1499938964844,292.0510559082031,291.7244567871094,292.9771728515625,292.0506286621094,287.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486054112045167e-09,0.0009796591475605,-0.0081849675625562,0.0,0.0,0.0,-0.0065409992821514,60.0,7.541003704071045,-0.0,-6.543537978132008e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.194477752316744e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.682228846941145e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.15126225259155e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,9.682228119345382e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0004592830373439,286.4092712402344,294.1499938964844,292.0510559082031,291.7244567871094,292.9771728515625,292.0506286621094,287.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486054112045167e-09,0.0009796591475605,-0.0081849675625562,0.0,0.0,0.0,-0.0065409992821514,60.0,7.541003704071045,-0.0,-6.543537978132008e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.197747567668556e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.685671830084176e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.153805199777707e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.685671102488412e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004594463389366,286.4175109863281,294.1499938964844,292.05419921875,291.7275695800781,292.9613342285156,292.0509338378906,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800107218325,3.526785530283405e-09,0.0009800072293728,-0.0082916924729943,0.0,0.0,0.0,-0.0065611903555691,60.0,7.532772064208984,-0.0,-6.548192033051238e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.197747567668556e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,9.685671830084176e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.153805199777707e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.685671102488412e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004594463389366,286.4175109863281,294.1499938964844,292.05419921875,291.7275695800781,292.9613342285156,292.0509338378906,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800107218325,3.526785530283405e-09,0.0009800072293728,-0.0082916924729943,0.0,0.0,0.0,-0.0065611903555691,60.0,7.532772064208984,-0.0,-6.548192033051238e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.200585191138087e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,9.68866079347208e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,7.156012725317851e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.68866006587632e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0004595881036948,286.421630859375,294.1499938964844,292.0565185546875,291.7298278808594,292.9536437988281,292.0514221191406,287.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803139837458,3.5621430249932473e-09,0.0009803104912862,-0.0083843348547816,0.0,0.0,0.0,-0.0065787234343588,60.0,7.531659126281738,-0.0,-6.55223360013224e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.203307854477316e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.69152752077207e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.158130028983578e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.691526793176308e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0004597241058945,286.4257507324219,294.1499938964844,292.0592956542969,291.73260498046875,292.9459228515625,292.0518798828125,287.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806047892197,3.596059450217126e-09,0.0009806011803448,-0.0084732016548514,0.0,0.0,0.0,-0.0065955407917499,60.0,7.530278205871582,-0.0,-6.55611174238402e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.209411655319856e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.69795510172844e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,7.162877591326833e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.697954374132678e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0004600290267262,286.43267822265625,294.1499938964844,292.06500244140625,291.7382507324219,292.9332275390625,292.0531616210937,287.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812538046389,3.672104620378036e-09,0.0009812500793486,-0.0086724553257226,0.0,0.0,0.0,-0.0066332328133285,60.0,7.531437397003174,-0.0,-6.56481091709793e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,9.210583084495738e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,9.699189104139803e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,7.163788541220129e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.699188376544043e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0004600875545293,286.4339904785156,294.1499938964844,292.06622314453125,291.7394714355469,292.9308166503906,292.05340576171875,287.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813781362026,3.6867013886165982e-09,0.0009813745273277,-0.0087107019498944,0.0,0.0,0.0,-0.0066404668614268,60.0,7.53165864944458,-0.0,-6.566481403069703e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.220524952979758e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.709658479550852e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,7.171521428972483e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.709657751955092e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004605841531883,286.44219970703125,294.1499938964844,292.0749206542969,291.74810791015625,292.9163818359375,292.056640625,287.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824377484619,3.810562532180484e-09,0.0009824339067563,-0.0090352380648255,0.0,0.0,0.0,-0.0067018717527389,60.0,7.540126800537109,-0.0,-6.580664546618209e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
