time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.220524952979758e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.709658479550852e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,7.171521428972483e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.709657751955092e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004605841531883,286.44219970703125,294.1499938964844,292.0749206542969,291.74810791015625,292.9163818359375,292.056640625,287.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824377484619,3.810562532180484e-09,0.0009824339067563,-0.0090352380648255,0.0,0.0,0.0,-0.0067018717527389,60.0,7.540126800537109,-0.0,-6.580664546618209e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.231305739376694e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.721011156216264e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.179906242527068e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.721010428620502e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0004611226904671,286.4504089355469,294.1499938964844,292.0852355957031,291.7583312988281,292.9022827148437,292.06085205078125,287.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835859527811,3.944873760985956e-09,0.0009835819946601,-0.0093871522694826,0.0,0.0,0.0,-0.006768453400582,60.0,7.551038265228271,-0.0,-6.59606200770213e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.231305739376694e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.721011156216264e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.179906242527068e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.721010428620502e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0004611226904671,286.4504089355469,294.1499938964844,292.0852355957031,291.7583312988281,292.9022827148437,292.06085205078125,287.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835859527811,3.944873760985956e-09,0.0009835819946601,-0.0093871522694826,0.0,0.0,0.0,-0.006768453400582,60.0,7.551038265228271,-0.0,-6.59606200770213e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,9.24355408642441e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.733909246278928e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,7.189432653831318e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.733908518683164e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.000461734511191,286.4586181640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8885192871094,292.0658569335937,287.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848906192928,4.097468142560956e-09,0.0009848865447565,-0.0097869662567973,0.0,0.0,0.0,-0.0068440996110439,60.0,7.565159320831299,-0.0,-6.613576886138618e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,9.24355408642441e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.733909246278928e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,7.189432653831318e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.733908518683164e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.000461734511191,286.4586181640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8885192871094,292.0658569335937,287.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848906192928,4.097468142560956e-09,0.0009848865447565,-0.0097869662567973,0.0,0.0,0.0,-0.0068440996110439,60.0,7.565159320831299,-0.0,-6.613576886138618e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,9.250509174307808e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.741232497617602e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,7.194841600721702e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,9.74123177002184e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004620819236151,286.46270751953125,294.1499938964844,292.10357666015625,291.7765197753906,292.8818664550781,292.069091796875,287.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856329998001,4.1841148323840124e-09,0.0009856288088485,-0.0100139873102307,0.0,0.0,0.0,-0.0068870610557496,60.0,7.574507713317871,-0.0,-6.623532300409353e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,9.25752756302245e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.74862341536209e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,7.200300751719624e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,9.74862341536209e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0004624325083568,286.4668273925781,294.1499938964844,292.1103820800781,291.78326416015625,292.875244140625,292.0723876953125,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863812010735,4.2715604386955874e-09,0.0009863770101219,-0.0102431001141667,0.0,0.0,0.0,-0.0069304136559367,60.0,7.584062099456787,-0.0,-6.633587190663094e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.272452734876424e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.764340939000248e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,7.211909542093053e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.764340211404487e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0004631780611816,286.4750061035156,294.1499938964844,292.125,291.7977600097656,292.86236572265625,292.0802307128906,287.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879701538011,4.457505031751907e-09,0.0009879657300189,-0.0107302842661738,0.0,0.0,0.0,-0.0070225880481302,60.0,7.605916023254394,-0.0,-6.654993711663337e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.272452734876424e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.764340939000248e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,7.211909542093053e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.764340211404487e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0004631780611816,286.4750061035156,294.1499938964844,292.125,291.7977600097656,292.86236572265625,292.0802307128906,287.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879701538011,4.457505031751907e-09,0.0009879657300189,-0.0107302842661738,0.0,0.0,0.0,-0.0070225880481302,60.0,7.605916023254394,-0.0,-6.654993711663337e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.2887734354008e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.78152675088495e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,7.224603177746758e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.781526023289187e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0004639933176804,286.4831848144531,294.1499938964844,292.1408386230469,291.8134460449219,292.8504333496094,292.0912475585937,287.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897092822939,4.660834829195437e-09,0.0009897045092657,-0.0112630072981119,0.0,0.0,0.0,-0.0071233883500099,60.0,7.633426666259766,-0.0,-6.678440911400686e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.2887734354008e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.78152675088495e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,7.224603177746758e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,9.781526023289187e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0004639933176804,286.4831848144531,294.1499938964844,292.1408386230469,291.8134460449219,292.8504333496094,292.0912475585937,287.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897092822939,4.660834829195437e-09,0.0009897045092657,-0.0112630072981119,0.0,0.0,0.0,-0.0071233883500099,60.0,7.633426666259766,-0.0,-6.678440911400686e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.304870764026418e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.798478276934476e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.237122918013483e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.798477549338712e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004647973983082,286.4913635253906,294.1499938964844,292.15777587890625,291.83026123046875,292.83843994140625,292.101806640625,287.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914237307384,4.861386848631355e-09,0.0009914188412949,-0.0117884445935487,0.0,0.0,0.0,-0.0072228070348501,60.0,7.660257339477539,-0.0,-6.70160886784288e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.304870764026418e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.798478276934476e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.237122918013483e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,9.798477549338712e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004647973983082,286.4913635253906,294.1499938964844,292.15777587890625,291.83026123046875,292.83843994140625,292.101806640625,287.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914237307384,4.861386848631355e-09,0.0009914188412949,-0.0117884445935487,0.0,0.0,0.0,-0.0072228070348501,60.0,7.660257339477539,-0.0,-6.70160886784288e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.32243638089858e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.816975216381252e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,7.250784983625636e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.816975216381252e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0004656748496927,286.49951171875,294.1499938964844,292.1757202148437,291.8480529785156,292.8270568847656,292.1151123046875,287.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099329627119,5.080230014442577e-09,0.0009932912653312,-0.0123617900535464,0.0,0.0,0.0,-0.0073313023895025,60.0,7.691378116607666,-0.0,-6.726934742573576e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.32243638089858e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.816975216381252e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,7.250784983625636e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.816975216381252e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0004656748496927,286.49951171875,294.1499938964844,292.1757202148437,291.8480529785156,292.8270568847656,292.1151123046875,287.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099329627119,5.080230014442577e-09,0.0009932912653312,-0.0123617900535464,0.0,0.0,0.0,-0.0073313023895025,60.0,7.691378116607666,-0.0,-6.726934742573576e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.331037290394306e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.826033056015147e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,7.257475226651877e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,9.826032328419387e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0004661045095417,286.50360107421875,294.1499938964844,292.1850280761719,291.8572998046875,292.82159423828125,292.12213134765625,287.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873905171362375e-09,0.0009942080359905,-0.0126425363123416,0.0,0.0,0.0,-0.0073844292201101,60.0,7.707917213439941,-0.0,-6.739353608509191e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,9.339974349131808e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.835443779593334e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,7.264425948960707e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.835443051997572e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0004665509040933,286.5076904296875,294.1499938964844,292.1945495605469,291.8667297363281,292.81646728515625,292.1301574707031,287.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.2987294552053754e-09,0.0009951596148312,-0.0129342265427112,0.0,0.0,0.0,-0.0074396217241883,60.0,7.725752830505371,-0.0,-6.752268433274369e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,9.356321243103594e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.852657240116967e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,7.277139957295731e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,9.852657240116967e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0004673674411606,286.51519775390625,294.1499938964844,292.21258544921875,291.8846130371094,292.8070068359375,292.1446533203125,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969063103199,5.502386102307355e-09,0.0009969008387997,-0.0134677635505795,0.0,0.0,0.0,-0.0075405822135508,60.0,7.758294582366943,-0.0,-6.77592453257603e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.357745148008688e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,9.854157542577012e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,7.27824735804461e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.854156814981252e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.000467438600026,286.5158386230469,294.1499938964844,292.2142028808594,291.8861999511719,292.80615234375,292.1459045410156,287.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.5201292425977044e-09,0.0009970524115487,-0.0135142467916011,0.0,0.0,0.0,-0.0075493776239454,60.0,7.761124134063721,-0.0,-6.777987238137939e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,9.376850357512012e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.874276292975992e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,7.293107046280056e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.87427556538023e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0004683929437305,286.52398681640625,294.1499938964844,292.2345275878906,291.9063720703125,292.7966613769531,292.16424560546875,287.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.7581557300068214e-09,0.0009990877006202,-0.0141378110274672,0.0,0.0,0.0,-0.0076673775911331,60.0,7.799923419952393,-0.0,-6.805692009947961e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,9.376850357512012e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.874276292975992e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,7.293107046280056e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.87427556538023e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0004683929437305,286.52398681640625,294.1499938964844,292.2345275878906,291.9063720703125,292.7966613769531,292.16424560546875,287.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.7581557300068214e-09,0.0009990877006202,-0.0141378110274672,0.0,0.0,0.0,-0.0076673775911331,60.0,7.799923419952393,-0.0,-6.805692009947961e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.395338565809652e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,9.893745300360024e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,7.307487248908728e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.893744572764264e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0004693164664786,286.5321350097656,294.1499938964844,292.25543212890625,291.9270935058594,292.787353515625,292.182373046875,287.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988498585907109e-09,0.0010010568657889,-0.0147412316873669,0.0,0.0,0.0,-0.0077815656550228,60.0,7.838695526123047,-0.0,-6.832555499158843e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.395338565809652e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,9.893745300360024e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,7.307487248908728e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.893744572764264e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0004693164664786,286.5321350097656,294.1499938964844,292.25543212890625,291.9270935058594,292.787353515625,292.182373046875,287.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988498585907109e-09,0.0010010568657889,-0.0147412316873669,0.0,0.0,0.0,-0.0077815656550228,60.0,7.838695526123047,-0.0,-6.832555499158843e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,9.416235116077588e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.9157499789726e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,7.32373955543153e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.915749251376836e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0004703603044617,286.540283203125,294.1499938964844,292.2768249511719,291.94830322265625,292.77838134765625,292.201904296875,287.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.2488423324680314e-09,0.0010032852878794,-0.0154232215136289,0.0,0.0,0.0,-0.0079106409102678,60.0,7.879982471466064,-0.0,-6.862982360189562e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,9.416235116077588e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.9157499789726e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,7.32373955543153e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.915749251376836e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0004703603044617,286.540283203125,294.1499938964844,292.2768249511719,291.94830322265625,292.77838134765625,292.201904296875,287.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.2488423324680314e-09,0.0010032852878794,-0.0154232215136289,0.0,0.0,0.0,-0.0079106409102678,60.0,7.879982471466064,-0.0,-6.862982360189562e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.425822645425797e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.92584609775804e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,7.331196684390306e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.925845370162278e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0004708392079919,286.5443725585937,294.1499938964844,292.28765869140625,291.95904541015625,292.7741394042969,292.21209716796875,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368289895419821e-09,0.0010043062502518,-0.0157361179590225,0.0,0.0,0.0,-0.0079698534682393,60.0,7.901105403900146,-0.0,-6.87696442014385e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,9.4357666966971e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.936317655956373e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,7.338931027334183e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,9.936316928360613e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0004713359230663,286.5484313964844,294.1499938964844,292.298583984375,291.9698791503906,292.7701416015625,292.2228698730469,287.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.492179238648532e-09,0.0010053639998659,-0.016060646623373,0.0,0.0,0.0,-0.0080312620848417,60.0,7.922900199890137,-0.0,-6.8914822293209e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,9.455210965825243e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.956793655874208e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.354054105235264e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.956792928278446e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0004723072052001,286.5565795898437,294.1499938964844,292.3205871582031,291.99169921875,292.76251220703125,292.2447814941406,287.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734431678978581e-09,0.0010074360761791,-0.0166952088475227,0.0,0.0,0.0,-0.0081513607874512,60.0,7.966927528381348,-0.0,-6.919913886349607e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,9.455210965825243e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.956793655874208e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.354054105235264e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.956792928278446e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0004723072052001,286.5565795898437,294.1499938964844,292.3205871582031,291.99169921875,292.76251220703125,292.2447814941406,287.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734431678978581e-09,0.0010074360761791,-0.0166952088475227,0.0,0.0,0.0,-0.0081513607874512,60.0,7.966927528381348,-0.0,-6.919913886349607e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.47332227951847e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,9.975865395972504e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.368141086772084e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,9.975864668376744e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004732119268737,286.564697265625,294.1499938964844,292.3427734375,292.0137023925781,292.7555847167969,292.2674865722656,287.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009372412227,6.9600765151278665e-09,0.0010093654273077,-0.0172862503677606,0.0,0.0,0.0,-0.0082632219418883,60.0,8.011056900024414,-0.0,-6.946449104816568e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.47332227951847e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,9.975865395972504e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.368141086772084e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,9.975864668376744e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004732119268737,286.564697265625,294.1499938964844,292.3427734375,292.0137023925781,292.7555847167969,292.2674865722656,287.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009372412227,6.9600765151278665e-09,0.0010093654273077,-0.0172862503677606,0.0,0.0,0.0,-0.0082632219418883,60.0,8.011056900024414,-0.0,-6.946449104816568e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.49112873058766e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,9.994616266340016e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,7.381990144494921e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.994615538744256e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004741013690363,286.57281494140625,294.1499938964844,292.364990234375,292.0357360839844,292.7488098144531,292.29010009765625,287.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112717282027,7.1819261648897745e-09,0.0010112645104527,-0.0178673323243856,0.0,0.0,0.0,-0.0083732130005955,60.0,8.055011749267578,-0.0,-6.972586419351502e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.49112873058766e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,9.994616266340016e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,7.381990144494921e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.994615538744256e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004741013690363,286.57281494140625,294.1499938964844,292.364990234375,292.0357360839844,292.7488098144531,292.29010009765625,287.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112717282027,7.1819261648897745e-09,0.0010112645104527,-0.0178673323243856,0.0,0.0,0.0,-0.0083732130005955,60.0,8.055011749267578,-0.0,-6.972586419351502e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.504759509582072e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001000897027552,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.392591942334548e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0001000896954792,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0004747822531498,286.5809020996094,294.1499938964844,292.3871765136719,292.0577392578125,292.7436218261719,292.31329345703125,287.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127221466973,7.351745434647228e-09,0.001012714812532,-0.0183121245354414,0.0,0.0,0.0,-0.0084573905915021,60.0,8.097006797790527,-0.0,-6.99262798775635e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.504759509582072e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001000897027552,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.392591942334548e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0001000896954792,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0004747822531498,286.5809020996094,294.1499938964844,292.3871765136719,292.0577392578125,292.7436218261719,292.31329345703125,287.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127221466973,7.351745434647228e-09,0.001012714812532,-0.0183121245354414,0.0,0.0,0.0,-0.0084573905915021,60.0,8.097006797790527,-0.0,-6.99262798775635e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.51437614276074e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0001001909695332,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,7.400071626761928e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0001001909622573,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0004752626409754,286.5849609375,294.1499938964844,292.3982238769531,292.06866455078125,292.7406616210937,292.3247985839844,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137532372027,7.471564700267663e-09,0.0010137457866221,-0.0186259411275386,0.0,0.0,0.0,-0.0085168210789561,60.0,8.119293212890625,-0.0,-7.006784841223634e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.520418097963557e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0001002545977826,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,7.404771167784929e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0001002545905066,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0004755644476972,286.5890197753906,294.1499938964844,292.4092102050781,292.0795593261719,292.73809814453125,292.3363647460937,287.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014390727505,7.546836933158831e-09,0.0010143831605091,-0.0188230965286493,0.0,0.0,0.0,-0.0085541056469082,60.0,8.13945198059082,-0.0,-7.015687231159974e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.532862895866856e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001003856450552,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.414450374199077e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0001003856377792,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004761861055158,286.5971069335937,294.1499938964844,292.4309387207031,292.10113525390625,292.7330017089844,292.3593444824219,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015719375573,7.7018871280643e-09,0.0010157116921618,-0.0192291792482137,0.0,0.0,0.0,-0.0086309844627976,60.0,8.180974960327148,-0.0,-7.034040550024656e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.532862895866856e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001003856450552,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.414450374199077e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0001003856377792,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004761861055158,286.5971069335937,294.1499938964844,292.4309387207031,292.10113525390625,292.7330017089844,292.3593444824219,287.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015719375573,7.7018871280643e-09,0.0010157116921618,-0.0192291792482137,0.0,0.0,0.0,-0.0086309844627976,60.0,8.180974960327148,-0.0,-7.034040550024656e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
