time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.543988562654704e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001005028098006,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.423103670589626e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0001005028025247,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0004767418722622,286.6051940917969,294.1499938964844,292.45233154296875,292.1223449707031,292.7280578613281,292.38250732421875,287.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.221671104431152,-0.0,-7.05046829807543e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.543988562654704e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001005028098006,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,7.423103670589626e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0001005028025247,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,0.0004767418722622,286.6051940917969,294.1499938964844,292.45233154296875,292.1223449707031,292.7280578613281,292.38250732421875,287.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.221671104431152,-0.0,-7.05046829807543e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.55242503550835e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0001005916492431,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.429665129166096e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001005916419671,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004771632957272,286.6132507324219,294.1499938964844,292.4732360839844,292.14306640625,292.7236022949219,292.4051818847656,287.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945608615500532e-09,0.001017793547362,-0.0198674835264682,0.0,0.0,0.0,-0.0087517965584993,60.0,8.259742736816406,-0.0,-7.06293832308802e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.55242503550835e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,0.0001005916492431,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.429665129166096e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001005916419671,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004771632957272,286.6132507324219,294.1499938964844,292.4732360839844,292.14306640625,292.7236022949219,292.4051818847656,287.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945608615500532e-09,0.001017793547362,-0.0198674835264682,0.0,0.0,0.0,-0.0087517965584993,60.0,8.259742736816406,-0.0,-7.06293832308802e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.5580835477449e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.000100651239336,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.434066355926916e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.00010065123206,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004774459521286,286.6213073730469,294.1499938964844,292.4935607910156,292.1632385253906,292.7197570800781,292.42724609375,287.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184040293097,8.016107777564231e-09,0.0010183959966525,-0.0200521163642406,0.0,0.0,0.0,-0.0087867444381117,60.0,8.294690132141113,-0.0,-7.071308516515273e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.5580835477449e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.000100651239336,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.434066355926916e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.00010065123206,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0004774459521286,286.6213073730469,294.1499938964844,292.4935607910156,292.1632385253906,292.7197570800781,292.42724609375,287.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184040293097,8.016107777564231e-09,0.0010183959966525,-0.0200521163642406,0.0,0.0,0.0,-0.0087867444381117,60.0,8.294690132141113,-0.0,-7.071308516515273e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,9.56072544795461e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001006790553219,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,7.436121086357161e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.000100679048046,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0004775779088959,286.6253356933594,294.1499938964844,292.50347900390625,292.1730651855469,292.7178649902344,292.438232421875,287.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.049021005263057e-09,0.00101867725607,-0.0201383139938116,0.0,0.0,0.0,-0.0088030602782964,60.0,8.311960220336914,-0.0,-7.075217922647425e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,9.562072227708995e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0001006932288873,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,7.437168096657842e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001006932288873,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.000477645167848,286.6293334960937,294.1499938964844,292.5132141113281,292.1827087402344,292.7161560058594,292.4488830566406,287.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188282467424,8.065792478362255e-09,0.0010188202140852,-0.0201822370290756,0.0,0.0,0.0,-0.0088113714009523,60.0,8.327749252319336,-0.0,-7.077210284478498e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,9.563964704284444e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0001007131650112,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,7.438640750478953e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001007131577352,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004777397261932,286.6373596191406,294.1499938964844,292.53204345703125,292.2013854980469,292.7130432128906,292.46978759765625,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190327884629,8.089374503583713e-09,0.0010190246393904,-0.0202439930289983,0.0,0.0,0.0,-0.0088230762630701,60.0,8.35775089263916,-0.0,-7.0800119544856e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,9.563964704284444e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0001007131650112,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,7.438640750478953e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001007131577352,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004777397261932,286.6373596191406,294.1499938964844,292.53204345703125,292.2013854980469,292.7130432128906,292.46978759765625,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190327884629,8.089374503583713e-09,0.0010190246393904,-0.0202439930289983,0.0,0.0,0.0,-0.0088230762630701,60.0,8.35775089263916,-0.0,-7.0800119544856e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.562863124301656e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0001007015598588,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,7.437783642672002e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001007015598588,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0004776846908498,286.64532470703125,294.1499938964844,292.54998779296875,292.2191772460937,292.7102966308594,292.48974609375,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913462758,8.075645041571988e-09,0.0010189054301008,-0.0202080383896827,0.0,0.0,0.0,-0.008816260844469,60.0,8.384225845336914,-0.0,-7.07838125890703e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.562863124301656e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0001007015598588,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,7.437783642672002e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001007015598588,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0004776846908498,286.64532470703125,294.1499938964844,292.54998779296875,292.2191772460937,292.7102966308594,292.48974609375,287.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913462758,8.075645041571988e-09,0.0010189054301008,-0.0202080383896827,0.0,0.0,0.0,-0.008816260844469,60.0,8.384225845336914,-0.0,-7.07838125890703e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.56153016886674e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001006875245366,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,7.436746818711981e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001006875245366,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0004776181012857,286.6533203125,294.1499938964844,292.5673522949219,292.2356262207031,292.707763671875,292.5093688964844,287.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187729494646,8.059037881480435e-09,0.0010187649168074,-0.020164543762803,0.0,0.0,0.0,-0.00880803540349,60.0,8.409046173095703,-0.0,-7.076407371187089e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.56153016886674e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0001006875245366,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,7.436746818711981e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0001006875245366,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0004776181012857,286.6533203125,294.1499938964844,292.5673522949219,292.2356262207031,292.707763671875,292.5093688964844,287.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187729494646,8.059037881480435e-09,0.0010187649168074,-0.020164543762803,0.0,0.0,0.0,-0.00880803540349,60.0,8.409046173095703,-0.0,-7.076407371187089e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.561097249388696e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001006829697871,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.436410669470206e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001006829625112,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004775965062435,286.6612243652344,294.1499938964844,292.58447265625,292.2503967285156,292.7061767578125,292.52783203125,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187252191826,8.053643085759177e-09,0.0010187171865254,-0.0201504193246364,0.0,0.0,0.0,-0.0088053531944751,60.0,8.427563667297363,-0.0,-7.075767172182168e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,9.561097249388696e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001006829697871,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.436410669470206e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0001006829625112,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004775965062435,286.6612243652344,294.1499938964844,292.58447265625,292.2503967285156,292.7061767578125,292.52783203125,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187252191826,8.053643085759177e-09,0.0010187171865254,-0.0201504193246364,0.0,0.0,0.0,-0.0088053531944751,60.0,8.427563667297363,-0.0,-7.075767172182168e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.560384205542503e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001006754609989,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,7.435855513904244e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001006754537229,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.000477560883155,286.6651916503906,294.1499938964844,292.59295654296875,292.2571716308594,292.7052001953125,292.5373229980469,287.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018650829792,8.044760413383756e-09,0.0010186427971348,-0.0201271548867225,0.0,0.0,0.0,-0.0088009573519229,60.0,8.43839168548584,-0.0,-7.074711305676828e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,9.56030489760451e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001006746242637,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,7.435793668264523e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0001006746169878,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0004775569250341,286.6691589355469,294.1499938964844,292.6014404296875,292.2635498046875,292.70440673828125,292.5465393066406,287.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.04376831808895e-09,0.0010186336003243,-0.0201245564967393,0.0,0.0,0.0,-0.0088004618883132,60.0,8.44745922088623,-0.0,-7.074594066125428e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.56044386839494e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,0.0001006760867312,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.435902080032974e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001006760867312,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0004775638517457,286.67706298828125,294.1499938964844,292.6182556152344,292.2752380371094,292.70294189453125,292.5647888183594,287.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045497601472107e-09,0.0010186474537476,-0.0201290864497423,0.0,0.0,0.0,-0.0088013149797916,60.0,8.464533805847168,-0.0,-7.074799412976064e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,9.56044386839494e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,0.0001006760867312,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,7.435902080032974e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001006760867312,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0004775638517457,286.67706298828125,294.1499938964844,292.6182556152344,292.2752380371094,292.70294189453125,292.5647888183594,287.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045497601472107e-09,0.0010186474537476,-0.0201290864497423,0.0,0.0,0.0,-0.0088013149797916,60.0,8.464533805847168,-0.0,-7.074799412976064e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,9.561201295582578e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001006840684567,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,7.436491432599723e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001006840611808,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0004776016867253,286.6849670410156,294.1499938964844,292.635009765625,292.2854919433594,292.70172119140625,292.58270263671875,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.479622840881348,-0.0,-7.075919938870356e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,9.561201295582578e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001006840684567,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,7.436491432599723e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0001006840611808,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0004776016867253,286.6849670410156,294.1499938964844,292.635009765625,292.2854919433594,292.70172119140625,292.58270263671875,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.479622840881348,-0.0,-7.075919938870356e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.563231287756936e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,0.0001007054452202,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,7.438070315402001e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0001007054379442,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0004777031135745,286.6927795410156,294.1499938964844,292.6517028808594,292.2944641113281,292.7015075683594,292.6000671386719,287.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080222713147123e-09,0.0010189443128183,-0.0202200263738632,0.0,0.0,0.0,-0.0088185286149382,60.0,8.489446640014648,-0.0,-7.078924824099887e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.563231287756936e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,0.0001007054452202,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,7.438070315402001e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0001007054379442,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0004777031135745,286.6927795410156,294.1499938964844,292.6517028808594,292.2944641113281,292.7015075683594,292.6000671386719,287.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080222713147123e-09,0.0010189443128183,-0.0202200263738632,0.0,0.0,0.0,-0.0088185286149382,60.0,8.489446640014648,-0.0,-7.078924824099887e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,9.564754145685583e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0001007214741548,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,7.439254113705829e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001007214741548,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0004777791618835,286.7006225585937,294.1499938964844,292.6684265136719,292.3022155761719,292.7010498046875,292.6175842285156,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099189763299819e-09,0.0010191060137003,-0.0202696993947029,0.0,0.0,0.0,-0.0088279293850064,60.0,8.500762939453125,-0.0,-7.081178665657718e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,9.564754145685583e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0001007214741548,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,7.439254113705829e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001007214741548,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0004777791618835,286.7006225585937,294.1499938964844,292.6684265136719,292.3022155761719,292.7010498046875,292.6175842285156,287.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099189763299819e-09,0.0010191060137003,-0.0202696993947029,0.0,0.0,0.0,-0.0088279293850064,60.0,8.500762939453125,-0.0,-7.081178665657718e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.565996879246086e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001007345636026,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,7.440221088472754e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,0.0001007345563266,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0004778412403538,286.7045593261719,294.1499938964844,292.6767883300781,292.3056640625,292.70098876953125,292.6262512207031,287.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.505106925964355,-0.0,-7.083018971343338e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.56729709287174e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,0.0001007482569548,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,7.441232446581125e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001007482496788,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0004779062001034,286.7084655761719,294.1499938964844,292.6851806640625,292.308837890625,292.7009582519531,292.6349182128906,287.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526727855205,0.0,0.0,0.0,-0.0088436435908079,60.0,8.509214401245117,-0.0,-7.084944542157245e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.570184192853048e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0001007786559057,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,7.443477807100862e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001007786559057,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0004780504095833,286.7162780761719,294.1499938964844,292.7019958496094,292.314453125,292.7010803222656,292.6522216796875,287.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.516460418701172,-0.0,-7.089221298883785e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.570184192853048e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,0.0001007786559057,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,7.443477807100862e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001007786559057,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0004780504095833,286.7162780761719,294.1499938964844,292.7019958496094,292.314453125,292.7010803222656,292.6522216796875,287.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.516460418701172,-0.0,-7.089221298883785e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,9.573677380103618e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0001008154358714,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,7.446194649673998e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001008154358714,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0004782248870469,286.7240600585937,294.1499938964844,292.7189636230469,292.3191223144531,292.7016296386719,292.6695251464844,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.52154541015625,-0.0,-7.094396181628326e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,9.573677380103618e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.0001008154358714,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,7.446194649673998e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001008154358714,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0004782248870469,286.7240600585937,294.1499938964844,292.7189636230469,292.3191223144531,292.7016296386719,292.6695251464844,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.52154541015625,-0.0,-7.094396181628326e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,9.577422315487638e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,0.0001008548788377,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,7.449107215506956e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001008548715617,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0004784119664691,286.7318420410156,294.1499938964844,292.736083984375,292.32293701171875,292.7023620605469,292.6868591308594,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.525757789611816,-0.0,-7.09994765202282e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,9.577422315487638e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,0.0001008548788377,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,7.449107215506956e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001008548715617,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0004784119664691,286.7318420410156,294.1499938964844,292.736083984375,292.32293701171875,292.7023620605469,292.6868591308594,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.525757789611816,-0.0,-7.09994765202282e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,9.581699123373256e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.0001008999170153,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,7.45243378332816e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0001008999097393,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0004786256176885,286.7395935058594,294.1499938964844,292.75341796875,292.3260192871094,292.7034912109375,292.704345703125,287.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.52816104888916,-0.0,-7.106289956482216e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,9.581699123373256e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.0001008999170153,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,7.45243378332816e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,0.0001008999097393,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0004786256176885,286.7395935058594,294.1499938964844,292.75341796875,292.3260192871094,292.7034912109375,292.704345703125,287.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.52816104888916,-0.0,-7.106289956482216e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,9.583924111211672e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001009233455988,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,7.454164006048813e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,0.0001009233383229,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0004787367361132,286.74346923828125,294.1499938964844,292.7621765136719,292.3273010253906,292.70416259765625,292.713134765625,287.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,8.529048919677734,-0.0,-7.10959042748982e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,9.58623713813722e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0001009477055049,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,7.455963350366801e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0001009476982289,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0004788522783201,286.7473449707031,294.1499938964844,292.7710266113281,292.32843017578125,292.70489501953125,292.7219543457031,287.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706183522939,0.0,0.0,0.0,-0.0089606195688247,60.0,8.529655456542969,-0.0,-7.113022348903544e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,9.59104872890748e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0001009983679978,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,7.459705375367776e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,0.0001009983607218,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.000479092617752,286.75506591796875,294.1499938964844,292.7889099121094,292.3302917480469,292.70654296875,292.73974609375,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.530323028564453,-0.0,-7.120164013940666e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
