time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,9.59104872890748e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0001009983679978,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,7.459705375367776e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,0.0001009983607218,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.000479092617752,286.75506591796875,294.1499938964844,292.7889099121094,292.3302917480469,292.70654296875,292.73974609375,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.530323028564453,-0.0,-7.120164013940666e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.596197924111038e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001010525957099,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,7.463710790034384e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0001010525957099,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0004793498665094,286.7627868652344,294.1499938964844,292.80712890625,292.3316650390625,292.70855712890625,292.7578125,287.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.52993392944336,-0.0,-7.127812295948388e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.596197924111038e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001010525957099,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,7.463710790034384e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0001010525957099,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0004793498665094,286.7627868652344,294.1499938964844,292.80712890625,292.3316650390625,292.70855712890625,292.7578125,287.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.52993392944336,-0.0,-7.127812295948388e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.601571218809112e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,0.0001011091735563,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,7.467889372492209e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,0.0001011091662803,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0004796182620339,286.7704772949219,294.1499938964844,292.82574462890625,292.3326721191406,292.7108764648437,292.7761535644531,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.528824806213379,-0.0,-7.135795243584654e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.601571218809112e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,0.0001011091735563,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,7.467889372492209e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,0.0001011091662803,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0004796182620339,286.7704772949219,294.1499938964844,292.82574462890625,292.3326721191406,292.7108764648437,292.7761535644531,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.528824806213379,-0.0,-7.135795243584654e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,9.60712495725602e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001011676577036,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,7.47220910852775e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0001011676577036,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0004798956797458,286.7781677246094,294.1499938964844,292.84478759765625,292.3334045410156,292.7134704589844,292.7947998046875,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.527200698852539,-0.0,-7.144053171259658e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,9.60712495725602e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0001011676577036,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,7.47220910852775e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0001011676577036,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0004798956797458,286.7781677246094,294.1499938964844,292.84478759765625,292.3334045410156,292.7134704589844,292.7947998046875,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.527200698852539,-0.0,-7.144053171259658e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,9.609984408598392e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0001011977728921,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,7.474433368770406e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,0.0001011977728921,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,0.0004800385213457,286.781982421875,294.1499938964844,292.8544616699219,292.33367919921875,292.7149353027344,292.8043212890625,287.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.52616024017334,-0.0,-7.148306480075918e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,9.612874418962748e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001012282009469,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,7.476680912077427e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001012282009469,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0004801828763447,286.78582763671875,294.1499938964844,292.8642883300781,292.3339233398437,292.7164306640625,292.8139343261719,287.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.525046348571777,-0.0,-7.152605974170001e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.61871919571422e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001012897555483,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,7.481226930394769e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0001012897482723,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0004804748459719,286.7934875488281,294.1499938964844,292.8843078613281,292.3343811035156,292.7195739746094,292.83331298828125,287.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.522686004638672,-0.0,-7.161306569969383e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.61871919571422e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0001012897555483,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,7.481226930394769e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0001012897482723,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0004804748459719,286.7934875488281,294.1499938964844,292.8843078613281,292.3343811035156,292.7195739746094,292.83331298828125,287.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.522686004638672,-0.0,-7.161306569969383e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,9.624917584005745e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,0.0001013550208881,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,7.486047979909927e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001013550208881,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0004807844525203,286.8011169433594,294.1499938964844,292.90484619140625,292.3348083496094,292.7231140136719,292.8532409667969,287.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.52021312713623,-0.0,-7.17053794119238e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,9.624917584005745e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,0.0001013550208881,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,7.486047979909927e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001013550208881,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0004807844525203,286.8011169433594,294.1499938964844,292.90484619140625,292.3348083496094,292.7231140136719,292.8532409667969,287.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.52021312713623,-0.0,-7.17053794119238e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.631893772166222e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001014284862321,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.491473661502823e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001014284862321,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0004811329417861,286.80877685546875,294.1499938964844,292.9259948730469,292.3353576660156,292.726806640625,292.8733825683594,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.022460164502263,0.0,0.0,0.0,-0.0092426035553216,60.0,8.51809310913086,-0.0,-7.180936734130229e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.631893772166222e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001014284862321,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.491473661502823e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001014284862321,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0004811329417861,286.80877685546875,294.1499938964844,292.9259948730469,292.3353576660156,292.726806640625,292.8733825683594,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.022460164502263,0.0,0.0,0.0,-0.0092426035553216,60.0,8.51809310913086,-0.0,-7.180936734130229e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,9.640985081205145e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0001015242232824,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.498544437112287e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001015242160065,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0004815870488528,286.8163757324219,294.1499938964844,292.9477844238281,292.3360595703125,292.7309265136719,292.8943786621094,287.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.517253875732422,-0.0,-7.194498152784945e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,9.640985081205145e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0001015242232824,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.498544437112287e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001015242160065,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0004815870488528,286.8163757324219,294.1499938964844,292.9477844238281,292.3360595703125,292.7309265136719,292.8943786621094,287.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.517253875732422,-0.0,-7.194498152784945e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,9.645775571698324e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001015746674966,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,7.502271182602271e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001015746674966,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,0.0004818263696506,286.8201904296875,294.1499938964844,292.9589233398437,292.3365173339844,292.73309326171875,292.9051208496094,287.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.517181396484375,-0.0,-7.201650475963106e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.650611173128708e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0001016255919239,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,7.506032125093043e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,0.0001016255846479,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0004820679314434,286.8240051269531,294.1499938964844,292.9702453613281,292.3370666503906,292.73541259765625,292.91607666015625,287.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282534640282,-0.0230707917362451,0.0,0.0,0.0,-0.0093582160770893,60.0,8.517348289489746,-0.0,-7.208872432329373e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,9.660023351898416e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001017247050185,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,7.513352466048673e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0001017247050185,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0004825380747206,286.83160400390625,294.1499938964844,292.9934387207031,292.3384094238281,292.74029541015625,292.93853759765625,287.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778413385152,0.0,0.0,0.0,-0.009416346438229,60.0,8.517990112304688,-0.0,-7.222940467954686e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,9.660023351898416e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001017247050185,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,7.513352466048673e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0001017247050185,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0004825380747206,286.83160400390625,294.1499938964844,292.9934387207031,292.3384094238281,292.74029541015625,292.93853759765625,287.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778413385152,0.0,0.0,0.0,-0.009416346438229,60.0,8.517990112304688,-0.0,-7.222940467954686e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,9.668995335232466e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.0001018191833281,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,7.520330836996436e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0001018191760522,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,0.0004829862446058,286.8392028808594,294.1499938964844,293.0173645019531,292.3402709960937,292.74530029296875,292.9612731933594,287.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.518708229064941,-0.0,-7.23636333077593e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,9.668995335232466e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,0.0001018191833281,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,7.520330836996436e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0001018191760522,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,0.0004829862446058,286.8392028808594,294.1499938964844,293.0173645019531,292.3402709960937,292.74530029296875,292.9612731933594,287.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.518708229064941,-0.0,-7.23636333077593e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,9.675657929619774e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0001018893381115,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,7.525512046413496e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0001018893381115,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0004833190469071,286.8467712402344,294.1499938964844,293.0421142578125,292.3426513671875,292.7508850097656,292.9851379394531,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480912055437333e-09,0.0010309212375432,-0.0238878410309553,0.0,0.0,0.0,-0.0095129096880555,60.0,8.519491195678711,-0.0,-7.246338640243266e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,9.675657929619774e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,0.0001018893381115,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,7.525512046413496e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0001018893381115,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0004833190469071,286.8467712402344,294.1499938964844,293.0421142578125,292.3426513671875,292.7508850097656,292.9851379394531,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480912055437333e-09,0.0010309212375432,-0.0238878410309553,0.0,0.0,0.0,-0.0095129096880555,60.0,8.519491195678711,-0.0,-7.246338640243266e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,9.681083611212672e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001019464834826,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,7.529732829425484e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0001019464762066,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0004835900908801,286.8543395996094,294.1499938964844,293.0677185058594,292.345703125,292.7567138671875,293.00946044921875,287.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.520169258117676,-0.0,-7.254468670225833e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,9.681083611212672e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001019464834826,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,7.529732829425484e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0001019464762066,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0004835900908801,286.8543395996094,294.1499938964844,293.0677185058594,292.345703125,292.7567138671875,293.00946044921875,287.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.520169258117676,-0.0,-7.254468670225833e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.683013195171952e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0001019667979562,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,7.53123385948129e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,0.0001019667979562,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0004836864827666,286.8581237792969,294.1499938964844,293.0808410644531,292.3475036621094,292.7597351074219,293.0218811035156,287.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572556081138828e-09,0.0010317043634131,-0.0241277888417243,0.0,0.0,0.0,-0.0095583386719226,60.0,8.520415306091309,-0.0,-7.257360579160378e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.684416727395728e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001019815754261,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,7.532324525527656e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001019815681502,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0004837565647903,286.86187744140625,294.1499938964844,293.0942077636719,292.3495178222656,292.76287841796875,293.03448486328125,287.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590034544260106e-09,0.001031853724271,-0.0241735503077507,0.0,0.0,0.0,-0.0095670027658343,60.0,8.520648002624512,-0.0,-7.259463785658228e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.68629537965171e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001020013587549,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,7.533786265412346e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001020013587549,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0004838504246436,286.8694152832031,294.1499938964844,293.1216125488281,292.3541564941406,292.7694091796875,293.0601501464844,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613445151046562e-09,0.001032056286931,-0.0242348425090312,0.0,0.0,0.0,-0.0095786210149526,60.0,8.521188735961914,-0.0,-7.26228037706278e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.68629537965171e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001020013587549,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,7.533786265412346e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001020013587549,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0004838504246436,286.8694152832031,294.1499938964844,293.1216125488281,292.3541564941406,292.7694091796875,293.0601501464844,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613445151046562e-09,0.001032056286931,-0.0242348425090312,0.0,0.0,0.0,-0.0095786210149526,60.0,8.521188735961914,-0.0,-7.26228037706278e-08,0.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.050000000745058,9.68623862718232e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.050000000745058,0.0001020007621264,298.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.050000000745058,7.533741882070899e-05,298.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.050000000745058,0.0001020007621264,298.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.050000000745058,0.000483847601572,286.8769226074219,286.19000244140625,293.1499938964844,292.3597717285156,292.7767333984375,293.0878295898437,287.7127990722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612735496489222e-09,0.0010320484871044,-0.0242329854518175,0.0,0.0,0.0,-0.0095782596617937,60.0,8.523544311523438,-0.0,-7.26219511193449e-08,1.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.050000000745058,9.68623862718232e-05,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.050000000745058,0.0001020007621264,298.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69317626953125,0.0,0.050000000745058,7.533741882070899e-05,298.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.050000000745058,0.0001020007621264,298.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.050000000745058,0.000483847601572,286.8769226074219,286.19000244140625,293.1499938964844,292.3597717285156,292.7767333984375,293.0878295898437,287.7127990722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612735496489222e-09,0.0010320484871044,-0.0242329854518175,0.0,0.0,0.0,-0.0095782596617937,60.0,8.523544311523438,-0.0,-7.26219511193449e-08,1.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028015136719,0.6337043046951294,0.050000000745058,0.040850356221199,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027709960937,0.6337043046951294,0.050000000745058,0.0430173948407173,298.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027709960937,0.6337043046951294,0.050000000745058,0.0317725017666816,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028015136719,0.6337043046951294,0.050000000745058,0.0430173948407173,298.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.40283203125,0.6337043046951294,0.050000000745058,0.204055979847908,287.5300598144531,286.17108154296875,293.1652526855469,292.36328125,296.5726318359375,297.52716064453125,287.905517578125,1.0,0.1097034662961959,0.0820642709732055,0.0820642709732055,1.0,1.0,-0.434068500995636,0.0004562803369481,0.433612197637558,-0.1307024210691452,0.0,0.0,0.0,10.21571159362793,60.0,1150.2696533203125,0.0,12.281018257141112,1.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.6315035820007324,0.050000000745058,0.0452395193278789,298.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.6315035820007324,0.050000000745058,0.0476393923163414,298.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.6315035820007324,0.050000000745058,0.0351862907409668,298.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.6315035820007324,0.050000000745058,0.0476393885910511,298.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.6315035820007324,0.050000000745058,0.2259807586669922,288.4748840332031,286.1501770019531,293.1820983886719,292.3677673339844,297.1386108398437,298.75311279296875,289.1449584960937,1.0,0.1210851296782493,0.1641285419464111,0.1641285419464111,1.0,1.0,-0.4820306897163391,0.016735291108489,0.4652954041957855,-0.1257447898387909,0.0,0.0,0.0,12.503190994262695,60.0,2407.475341796875,0.0,16.68004035949707,1.0,280.4272155761719,283.48101806640625,298.5074462890625,300.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.181285315023729e-22,-3.5906429099473544e-22,-3.5906426575118647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.045680396258831,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.0481036566197872,298.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.0355291962623596,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.0481036566197872,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.2281830310821533,287.8497314453125,286.1026916503906,293.2204284667969,292.3794250488281,297.11529541015625,298.7539367675781,286.62554931640625,1.0,0.1405855119228363,0.3282570838928222,0.3282570838928222,1.0,1.0,-0.4867337942123413,0.0622055828571319,0.4245282113552093,-0.0814828053116798,1.0,1.0,0.0,20.0296630859375,60.0,13434.3310546875,0.0,23.18500328063965,1.0,281.52264404296875,286.3175964355469,298.3594970703125,299.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,6572.875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977895319461822,1.0,0.0,0.0,0.8352828621864319,0.8352844715118408,4.8410516484409534e-08,4.262509346008301,4.2624993324279785,9.815041266847402e-06,0.0,0.0,-0.0,4819.8935546875,0.0,18.086315155029297,1894.96923828125,0.0,500.1882934570313,0.2150664329528808,1.0,0.0,3.0,1.0,0.0
17993040,298.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.045680396258831,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.0481036566197872,298.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.0355291962623596,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.0481036566197872,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.571033239364624,0.050000000745058,0.2281830310821533,287.8497314453125,286.1026916503906,293.2204284667969,292.3794250488281,297.11529541015625,298.7539367675781,286.62554931640625,1.0,0.1405855119228363,0.3282570838928222,0.3282570838928222,1.0,1.0,-0.4867337942123413,0.0622055828571319,0.4245282113552093,-0.0814828053116798,1.0,1.0,0.0,20.0296630859375,60.0,13434.3310546875,0.0,23.18500328063965,1.0,281.52264404296875,286.3175964355469,298.3594970703125,299.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,6572.875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977895319461822,1.0,0.0,0.0,0.8352828621864319,0.8352844715118408,4.8410516484409534e-08,4.262509346008301,4.2624993324279785,9.815041266847402e-06,0.0,0.0,-0.0,4819.8935546875,0.0,18.086315155029297,1894.96923828125,0.0,500.1882934570313,0.2150664329528808,1.0,0.0,3.0,1.0,0.0
17993100,298.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.5492533445358276,0.050000000745058,0.0458178296685218,298.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.5492533445358276,0.050000000745058,0.0482483841478824,298.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.5492533445358276,0.050000000745058,0.0356360897421836,298.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.5492533445358276,0.050000000745058,0.0482483841478824,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.5492533445358276,0.050000000745058,0.2288695573806762,285.9555969238281,286.076171875,293.2417907714844,292.3865661621094,297.0945129394531,298.7165832519531,285.40252685546875,1.0,0.1489851027727127,0.4103213548660278,0.4103213548660278,1.0,1.0,-0.488198310136795,0.1006674468517303,0.3875308632850647,-0.043478425592184,0.602559506893158,0.602559506893158,0.0,23.707408905029297,60.0,11964.9423828125,0.0,26.335956573486328,1.0,282.1339111328125,285.0907287597656,297.00323486328125,298.4552307128906,293.1499938964844,293.1499938964844,283.1499938964844,8583.6708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902156233787537,1.0,0.0,0.0,1.0145188570022583,1.0145208835601809,6.875672653450239e-08,4.265825271606445,4.265815258026123,9.786773262021596e-06,0.0,0.0,-0.0,3385.71875,0.0,34.6324462890625,1895.423583984375,0.0,875.779052734375,0.2592047750949859,1.0,0.0,3.0,1.0,0.0
