time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324670076370239,0.050000000745058,0.0459491312503814,298.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324670076370239,0.050000000745058,0.0483866482973098,298.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324670076370239,0.050000000745058,0.0357382148504257,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324670076370239,0.050000000745058,0.0483866482973098,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.5324670076370239,0.050000000745058,0.2295254319906234,285.3817443847656,286.0479431152344,293.2645568847656,292.39453125,296.9976806640625,298.6766357421875,285.6494140625,1.0,0.1565427333116531,0.5282570719718933,0.5282570719718933,0.800000011920929,1.0,-0.4895974695682525,0.1606426686048507,0.3289547860622406,0.0159802641719579,0.0659387335181236,0.0659387335181236,0.0,27.22701835632324,60.0,5743.43310546875,0.0,29.36492156982422,1.0,282.4088134765625,285.4228515625,295.896484375,296.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,22882.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582382082939148,1.0,0.0,0.0,0.23211470246315,0.2562635540962219,4.760618121935067e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,920.8228759765624,0.0,10.04959201812744,1895.436767578125,0.0,835.39111328125,0.2214013487100601,1.0,0.0,3.0,1.0,0.0
17993220,298.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.5158688426017761,0.050000000745058,0.0461136661469936,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.5158688426017761,0.050000000745058,0.048559907823801,298.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.5158688426017761,0.050000000745058,0.0358661822974681,298.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.5158688426017761,0.050000000745058,0.048559907823801,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.5158688426017761,0.050000000745058,0.2303473055362701,286.5902404785156,286.007080078125,293.2975158691406,292.4065856933594,296.01239013671875,298.6295166015625,286.6205444335937,1.0,0.1655239462852478,0.6875941753387451,0.6875941753387451,0.529789924621582,1.0,-0.4913504421710968,0.262728601694107,0.2286218702793121,0.117327980697155,0.8719632625579834,0.8719632625579834,0.0,31.641401290893555,60.0,12035.392578125,0.0,33.20486831665039,1.0,282.6254577636719,286.5730895996094,294.996826171875,295.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,9909.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852851927280426,1.0,0.0,0.0,0.9237583875656128,0.9578965306282043,5.6939061465755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.53173828125,0.0,31.4410343170166,1895.4371337890625,0.0,463.7876586914063,0.2557666301727295,1.0,0.0,3.0,1.0,0.0
17993280,298.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.5097653865814209,0.050000000745058,0.0461866073310375,298.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.5097653865814209,0.050000000745058,0.0486367233097553,298.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.5097653865814209,0.050000000745058,0.0359229184687137,298.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.5097653865814209,0.050000000745058,0.0486367233097553,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.5097653865814209,0.050000000745058,0.2307116687297821,286.3916320800781,285.98638916015625,293.314208984375,292.41290283203125,295.180908203125,298.6118469238281,285.9609375,1.0,0.1693763136863708,0.764128565788269,0.764128565788269,0.4000000059604645,1.0,-0.4921276867389679,0.3490150570869446,0.1431126296520233,0.2031140923500061,0.8733661770820618,0.8733661770820618,0.0,33.60437774658203,60.0,11957.6005859375,-0.0,34.9324836730957,1.0,282.7796325683594,285.6614990234375,295.00262451171875,295.9346923828125,293.1499938964844,293.1499938964844,283.1499938964844,8351.3974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578326344490051,1.0,0.0,0.0,1.1329349279403689,1.1339460611343384,8.564527576027103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.7744140625,0.0,45.63835906982422,1895.4371337890625,0.0,393.0423889160156,0.2886757552623749,1.0,0.0,3.0,1.0,0.0
17993340,298.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.4969562292098999,0.050000000745058,0.0463689230382442,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.4969562292098999,0.050000000745058,0.0488287098705768,298.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.4969562292098999,0.050000000745058,0.0360647179186344,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.4969562292098999,0.050000000745058,0.0488287098705768,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.4969562292098999,0.050000000745058,0.2316223680973053,285.4701843261719,285.9260559082031,293.36285400390625,292.4318542480469,293.43145751953125,298.5635986328125,285.73065185546875,1.0,0.1785805523395538,0.9746854901313782,0.9746854901313782,0.0429293774068355,1.0,-0.4940710067749023,0.4939398169517517,0.0001311960222665,0.3470728397369385,0.1787243634462356,0.1787243634462356,0.0,38.50272750854492,60.0,6159.03515625,-0.0,39.26091384887695,1.0,282.978759765625,285.794921875,294.9299011230469,295.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,26024.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757915794849396,1.0,0.0,0.0,0.324613094329834,0.3465740084648132,7.38482164308607e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.668701171875,0.0,16.30815315246582,1895.4371337890625,0.0,234.99050903320312,0.2477835565805435,1.0,0.0,3.0,1.0,0.0
17993400,298.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.4957016110420227,0.050000000745058,0.0463891215622425,298.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.4957016110420227,0.050000000745058,0.0488499775528907,298.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.4957016110420227,0.050000000745058,0.036080427467823,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.4957016110420227,0.050000000745058,0.0488499775528907,298.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.4957016110420227,0.050000000745058,0.2317232638597488,285.5775451660156,285.9184875488281,293.36895751953125,292.4342956542969,293.39227294921875,298.55828857421875,285.9544372558594,1.0,0.179558977484703,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942843019962311,1.7296858914050972e-06,0.3473783135414123,0.2268990129232406,0.2268990129232406,0.0,39.04304122924805,60.0,6220.89501953125,-0.0,39.737911224365234,1.0,282.9847412109375,285.9986572265625,294.8856201171875,295.3642578125,293.1499938964844,293.1499938964844,283.1499938964844,24992.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598021864891052,1.0,0.0,0.0,0.3092069327831268,0.3776348531246185,6.876033520342162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.3126220703125,0.0,16.964204788208008,1895.4371337890625,0.0,209.59939575195312,0.2419083714485168,1.0,0.0,3.0,1.0,0.0
17993460,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0465582199394702,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0362119488418102,298.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0490280464291572,298.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.2325679510831833,285.962158203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5223083496094,285.6333923339844,1.0,0.1875385195016861,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519552649322577e-07,0.3488141894340515,0.7207849621772766,0.7207849621772766,0.0,43.56584930419922,48.0,11024.72265625,-0.0,43.749305725097656,1.0,283.08074951171875,285.5072937011719,295.2740478515625,296.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,11249.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973260581493377,1.0,0.0,0.0,1.1778751611709597,1.1779353618621826,9.257463062795068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.630859375,0.0,57.5660400390625,1895.4371337890625,0.0,111.68539428710938,0.3039459586143493,1.0,0.0,3.0,1.0,0.0
17993520,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0465582199394702,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0362119488418102,298.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.0490280464291572,298.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.4859794974327087,0.050000000745058,0.2325679510831833,285.962158203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5223083496094,285.6333923339844,1.0,0.1875385195016861,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519552649322577e-07,0.3488141894340515,0.7207849621772766,0.7207849621772766,0.0,43.56584930419922,48.0,11024.72265625,-0.0,43.749305725097656,1.0,283.08074951171875,285.5072937011719,295.2740478515625,296.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,11249.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973260581493377,1.0,0.0,0.0,1.1778751611709597,1.1779353618621826,9.257463062795068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.630859375,0.0,57.5660400390625,1895.4371337890625,0.0,111.68539428710938,0.3039459586143493,1.0,0.0,3.0,1.0,0.0
17993580,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0466006435453891,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0490727201104164,298.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0362449437379837,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0490727201104164,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.232779860496521,285.6190185546875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49127197265625,285.87677001953125,1.0,0.1889977008104324,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.4759125709533691,0.4759125709533691,0.0,44.70055389404297,36.0,8274.8837890625,-0.0,44.76017379760742,1.0,283.1197204589844,286.122314453125,295.4253845214844,295.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,22408.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010086715221405,1.0,0.0,0.0,0.5756468176841736,0.5756504535675049,2.2110860697921453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.46435546875,0.0,25.93541145324707,1895.4371337890625,0.0,117.74579620361328,0.2550813853740692,1.0,0.0,3.0,1.0,0.0
17993640,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0466006435453891,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0490727201104164,298.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0362449437379837,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.0490727201104164,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.4836756885051727,0.050000000745058,0.232779860496521,285.6190185546875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49127197265625,285.87677001953125,1.0,0.1889977008104324,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.4759125709533691,0.4759125709533691,0.0,44.70055389404297,36.0,8274.8837890625,-0.0,44.76017379760742,1.0,283.1197204589844,286.122314453125,295.4253845214844,295.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,22408.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010086715221405,1.0,0.0,0.0,0.5756468176841736,0.5756504535675049,2.2110860697921453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.46435546875,0.0,25.93541145324707,1895.4371337890625,0.0,117.74579620361328,0.2550813853740692,1.0,0.0,3.0,1.0,0.0
17993700,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.4848827123641968,0.050000000745058,0.0465783514082431,298.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.4848827123641968,0.050000000745058,0.0490492470562458,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.4848827123641968,0.050000000745058,0.0362276062369346,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.4848827123641968,0.050000000745058,0.0490492470562458,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.4848827123641968,0.050000000745058,0.2326685041189193,285.91925048828125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48077392578125,285.8226623535156,1.0,0.1878116279840469,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899635314941,0.7675154805183411,0.7675154805183411,0.0,44.10440444946289,36.0,11081.5546875,-0.0,44.22886657714844,1.0,283.1304016113281,285.8443908691406,295.5340270996094,296.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,11406.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062685430049896,1.0,0.0,0.0,1.1106032133102417,1.110606074333191,8.230217929394713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.06787109375,0.0,50.192291259765625,1895.4371337890625,0.0,126.25477600097656,0.2934532463550567,1.0,0.0,3.0,1.0,0.0
17993760,298.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.4873870015144348,0.050000000745058,0.0465326011180877,298.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.4873870015144348,0.050000000745058,0.0490010678768157,298.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.4873870015144348,0.050000000745058,0.0361920222640037,298.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.4873870015144348,0.050000000745058,0.0490010678768157,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.4873870015144348,0.050000000745058,0.2324399799108505,285.5962219238281,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4721374511719,285.4104919433594,1.0,0.1855331808328628,1.0,1.0,0.0,1.0,-0.4958154559135437,0.495815098285675,3.5172251955373213e-07,0.3486090302467346,0.6810930371284485,0.6810930371284485,0.0,42.88079833984375,25.0,10616.3623046875,-0.0,43.139892578125,1.0,283.1391296386719,285.3412475585937,295.72137451171875,296.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,13492.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369225561618805,1.0,0.0,0.0,1.1910752058029177,1.1910786628723145,9.466116068779229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.04052734375,0.0,64.65172576904297,1895.4371337890625,0.0,174.20533752441406,0.3141156136989593,1.0,0.0,3.0,1.0,0.0
17993820,298.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.5174319744110107,0.1756470650434494,0.0460957400500774,298.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.7485064268112183,0.1680967062711715,0.1359401941299438,298.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7673203349113464,0.1746691167354583,0.108325570821762,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.5174319744110107,0.050000000745058,0.048541035503149,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.5174319744110107,0.050000000745058,0.2302577644586563,285.38067626953125,285.4591369628906,293.6083679199219,292.5357360839844,293.6021423339844,298.4441223144531,285.5509033203125,1.0,0.1838323324918747,1.0,1.0,0.0,1.0,-0.6824223399162292,0.6824218034744263,5.271112399896083e-07,0.4916795790195465,0.537146270275116,0.537146270275116,0.0,32.75642776489258,25.0,11298.802734375,-0.0,56.226200103759766,1.0,283.1447448730469,285.63739013671875,295.7177429199219,296.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,20815.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634226620197296,1.0,0.0,0.0,0.9325575232505798,0.9325615167617798,5.802894875728271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.736572265625,0.0,51.40896224975586,1895.4371337890625,0.0,215.27789306640625,0.295722484588623,1.0,0.0,3.0,1.0,0.0
17993880,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80767822265625,0.7921381592750549,0.1765809059143066,0.1278654932975769,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314819335937,0.8310657143592834,0.1658729761838913,0.1559426933526992,298.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.842161238193512,0.1720606535673141,0.1201596781611442,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.5550269484519958,0.050000000745058,0.0482057705521583,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.5550269484519958,0.050000000745058,0.2286674231290817,285.80328369140625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39208984375,286.01226806640625,1.0,0.1843898147344589,1.0,1.0,0.0,1.0,-0.8166924118995667,0.8166916966438293,6.766504725419509e-07,0.5974660515785217,0.8946617841720581,0.8946617841720581,0.0,25.551612854003903,28.0,14623.119140625,-0.0,66.61750030517578,1.0,283.146240234375,286.0133361816406,295.7091369628906,296.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,12783.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721687495708465,1.0,0.0,0.0,1.1946775913238523,1.1946808099746704,9.523461130811485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.908203125,0.0,63.375396728515625,1895.4371337890625,0.0,229.15887451171875,0.3192202448844909,1.0,0.0,3.0,1.0,0.0
17993940,298.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.925386905670166,0.1681015342473983,0.1527726203203201,298.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9132854342460632,0.1635366678237915,0.1554706543684005,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9292200207710266,0.1718922853469848,0.1200902536511421,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.8932119011878967,0.1596254408359527,0.145988643169403,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.617734432220459,0.1480801999568939,0.2270601689815521,286.1200256347656,285.3290405273437,293.6987609863281,292.5760803222656,293.6943359375,298.2302551269531,286.13397216796875,1.0,0.1886793673038482,1.0,1.0,0.0,1.0,-0.9617902040481568,0.9617893099784852,8.658525985083543e-07,0.715705931186676,1.0,1.0,0.0,18.602169036865234,28.0,17874.30859375,-0.0,81.18512725830078,1.0,283.1489562988281,285.9141540527344,295.95379638671875,297.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,10414.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433764815330505,1.0,0.0,0.0,1.5499696731567385,1.549973726272583,1.6030230653996116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.681640625,0.0,113.98150634765624,1895.4371337890625,0.0,360.199951171875,0.3851670920848846,1.0,0.0,3.0,1.0,0.0
17994000,298.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.9188151359558104,0.1680481135845184,0.1201709955930709,298.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.9869272112846376,0.1637040227651596,0.1552249789237976,298.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.9188151359558104,0.1726146936416626,0.0934663414955139,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.9745755195617676,0.1588804423809051,0.1487328708171844,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7411130666732788,0.148880198597908,0.314657986164093,286.13104248046875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2176513671875,286.1490173339844,1.0,0.1901502013206482,1.0,1.0,0.0,1.0,-1.017852783203125,1.0178518295288086,9.456188081458096e-07,0.7595672011375427,1.0,1.0,0.0,15.27277660369873,48.0,18451.078125,-0.0,84.97235107421875,1.0,283.14910888671875,285.91632080078125,295.9698486328125,297.1906433105469,293.1499938964844,293.1499938964844,283.1499938964844,10595.2626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528594315052032,1.0,0.0,0.0,1.575557827949524,1.5755621194839478,1.6563882354603265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.44091796875,0.0,119.72036743164062,1895.4371337890625,0.0,381.4308471679688,0.3943674862384796,1.0,0.0,3.0,1.0,0.0
17994060,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.1850194185972213,0.0982628986239433,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.1765156537294387,0.1034755632281303,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.189807653427124,0.0764266997575759,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.1638617813587188,0.1034755632281303,297.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.952884078025818,0.1450379639863968,0.5925352573394775,286.2218933105469,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.2045593261719,286.2250366210937,1.0,0.2064709961414337,1.0,1.0,0.0,1.0,-1.1294125318527222,1.1294114589691162,1.1220525948374416e-06,0.8518587350845337,1.0,1.0,0.0,15.36806583404541,68.0,20901.021484375,-0.0,115.61560821533205,1.0,283.1498413085937,285.89947509765625,295.9970703125,297.4545593261719,293.1499938964844,293.1499938964844,283.1499938964844,12482.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326904058456421,1.0,0.0,0.0,1.8220443725585933,1.822050094604492,2.2151915857193682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9541015625,0.0,185.15786743164065,1895.4371337890625,0.0,618.073486328125,0.4545645117759704,1.0,0.0,3.0,1.0,0.0
17994120,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.1850194185972213,0.0982628986239433,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.1765156537294387,0.1034755632281303,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.189807653427124,0.0764266997575759,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8888306021690369,0.1638617813587188,0.1034755632281303,297.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.952884078025818,0.1450379639863968,0.5925352573394775,286.2218933105469,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.2045593261719,286.2250366210937,1.0,0.2064709961414337,1.0,1.0,0.0,1.0,-1.1294125318527222,1.1294114589691162,1.1220525948374416e-06,0.8518587350845337,1.0,1.0,0.0,15.36806583404541,68.0,20901.021484375,-0.0,115.61560821533205,1.0,283.1498413085937,285.89947509765625,295.9970703125,297.4545593261719,293.1499938964844,293.1499938964844,283.1499938964844,12482.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326904058456421,1.0,0.0,0.0,1.8220443725585933,1.822050094604492,2.2151915857193682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9541015625,0.0,185.15786743164065,1895.4371337890625,0.0,618.073486328125,0.4545645117759704,1.0,0.0,3.0,1.0,0.0
17994180,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8924497365951538,0.1940324604511261,0.1007723212242126,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8924497365951538,0.1843718886375427,0.1061181053519249,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8924497365951538,0.1982343643903732,0.0783784687519073,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8924497365951538,0.1677627563476562,0.1061181053519249,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.9759514331817628,0.1422822773456573,0.6446139812469482,286.2548828125,285.14324951171875,293.8480834960937,292.6441650390625,293.84442138671875,298.1717834472656,286.2656555175781,1.0,0.2252637147903442,1.0,1.0,0.0,1.0,-1.2467036247253418,1.2467023134231567,1.326856477135152e-06,0.9457289576530457,1.0,1.0,0.0,17.199575424194336,68.0,22920.6015625,-0.0,146.583740234375,1.0,283.14996337890625,285.8843078613281,295.9271545410156,297.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,14013.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747457146644592,1.0,0.0,0.0,1.999671936035156,1.9996788501739504,2.668154195362149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4345703125,0.0,244.76077270507807,1895.4371337890625,0.0,797.724853515625,0.4950164258480072,1.0,0.0,3.0,1.0,0.0
17994240,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9039537906646729,0.195700541138649,0.1091644614934921,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9039537906646729,0.1859553009271621,0.1149554327130317,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9039537906646729,0.1997792273759842,0.0849056914448738,298.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9039537906646729,0.1685130149126052,0.1149554327130317,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.960668683052063,0.1416448503732681,0.6412343382835388,286.2780456542969,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1584167480469,286.289306640625,1.0,0.2311092764139175,1.0,1.0,0.0,1.0,-1.2773733139038086,1.277371883392334,1.3842915222994634e-06,0.970358669757843,1.0,1.0,0.0,18.19573783874512,88.0,23447.341796875,-0.0,158.52792358398438,1.0,283.14996337890625,285.89263916015625,295.9100341796875,297.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,14371.8701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836120247840881,1.0,0.0,0.0,2.039093255996704,2.039100408554077,2.774390566173679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.8125,0.0,259.52362060546875,1895.4371337890625,0.0,841.6136474609375,0.5075323581695557,1.0,0.0,3.0,1.0,0.0
17994300,298.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9227171540260316,0.198008194565773,0.1231116950511932,298.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9227171540260316,0.1883949190378189,0.1296425461769104,298.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9227171540260316,0.2020411938428878,0.0957535430788993,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9751458764076232,0.1686718612909317,0.150996521115303,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298034667969,0.934682309627533,0.140820026397705,0.6356733441352844,286.33184814453125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1132202148437,286.3443908691406,1.0,0.246162936091423,1.0,1.0,0.0,1.0,-1.361693024635315,1.3616914749145508,1.5503825352425338e-06,1.03779935836792,1.0,1.0,0.0,20.44371223449707,88.0,24858.693359375,-0.0,191.4430389404297,1.0,283.1499938964844,285.909423828125,295.88201904296875,297.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,15382.4033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019930243492126,1.0,0.0,0.0,2.1462135314941406,2.146221399307251,3.073542700349208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.708984375,0.0,302.61083984375,1895.4371337890625,0.0,939.9547729492188,0.53090500831604,1.0,0.0,3.0,1.0,0.0
17994360,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.949154794216156,0.1987617909908294,0.1455817818641662,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.9643728733062744,0.1893350332975387,0.1603235453367233,298.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.949154794216156,0.202998086810112,0.1132302731275558,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.9615700244903564,0.1667064130306244,0.1589665561914444,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.9010757207870485,0.1405894607305526,0.633630096912384,286.4116516113281,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0581970214844,286.4271545410156,1.0,0.2628519833087921,1.0,1.0,0.0,1.0,-1.451672911643982,1.4516712427139282,1.741480446071364e-06,1.1096694469451904,1.0,1.0,0.0,23.51004409790039,108.0,26273.490234375,-0.0,232.94659423828125,1.0,283.1499938964844,285.9540100097656,295.8712463378906,297.6246643066406,293.1499938964844,293.1499938964844,283.1499938964844,16207.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182420253753662,1.0,0.0,0.0,2.2298600673675537,2.2298686504364014,3.317787502510328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.21142578125,0.0,339.3896484375,1895.4371337890625,0.0,1035.0299072265625,0.554069995880127,1.0,0.0,3.0,1.0,0.0
17994420,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.8445093035697937,0.1954536885023117,0.1770922541618347,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.8330304026603699,0.1874240785837173,0.1785437762737274,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246276855469,0.8514466881752014,0.2005640268325805,0.1412985175848007,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8014952540397644,0.1662943512201309,0.1583252400159835,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52587890625,0.7578010559082031,0.1406209617853164,0.6364303827285767,286.5244140625,284.9898376464844,294.0328674316406,292.7304077148437,294.02978515625,297.9245910644531,286.5150756835937,1.0,0.296728253364563,1.0,1.0,0.0,1.0,-1.5409852266311646,1.5409833192825315,1.9471906398393912e-06,1.18232262134552,1.0,1.0,0.0,41.75655746459961,96.0,28210.705078125,-0.0,320.1114807128906,1.0,283.1499938964844,285.9792175292969,295.88702392578125,297.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,17951.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491879820823669,1.0,0.0,0.0,2.397096633911133,2.397106409072876,3.834108497358102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.10986328125,0.0,421.6213684082031,1895.4371337890625,0.0,1235.168701171875,0.594871997833252,1.0,0.0,3.0,1.0,0.0
17994480,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.8445093035697937,0.1954536885023117,0.1770922541618347,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.8330304026603699,0.1874240785837173,0.1785437762737274,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246276855469,0.8514466881752014,0.2005640268325805,0.1412985175848007,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8014952540397644,0.1662943512201309,0.1583252400159835,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52587890625,0.7578010559082031,0.1406209617853164,0.6364303827285767,286.5244140625,284.9898376464844,294.0328674316406,292.7304077148437,294.02978515625,297.9245910644531,286.5150756835937,1.0,0.296728253364563,1.0,1.0,0.0,1.0,-1.5409852266311646,1.5409833192825315,1.9471906398393912e-06,1.18232262134552,1.0,1.0,0.0,41.75655746459961,96.0,28210.705078125,-0.0,320.1114807128906,1.0,283.1499938964844,285.9792175292969,295.88702392578125,297.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,17951.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491879820823669,1.0,0.0,0.0,2.397096633911133,2.397106409072876,3.834108497358102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.10986328125,0.0,421.6213684082031,1895.4371337890625,0.0,1235.168701171875,0.594871997833252,1.0,0.0,3.0,1.0,0.0
17994540,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338073730469,0.7850624322891235,0.1976627111434936,0.1783584803342819,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.7735480666160583,0.1888926327228546,0.1798425763845443,297.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.7912650108337402,0.2020781189203262,0.1419446617364883,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.7445805072784424,0.1679178774356842,0.1600579470396042,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7049803733825684,0.1408893167972564,0.6398681402206421,286.4334411621094,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8434753417969,286.4290466308594,1.0,0.3153333663940429,1.0,1.0,0.0,1.0,-1.5603348016738892,1.5603328943252563,1.9928911569877528e-06,1.1973077058792114,1.0,1.0,0.0,57.05924987792969,84.0,28976.4140625,-0.0,368.1748352050781,1.0,283.1499938964844,285.87774658203125,295.8736877441406,297.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,19601.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67006516456604,1.0,0.0,0.0,2.5452449321746826,2.5452561378479004,4.322674556078709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.21044921875,0.0,504.7251892089844,1895.4371337890625,0.0,1382.9990234375,0.631029486656189,1.0,0.0,3.0,1.0,0.0
17994600,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338073730469,0.7850624322891235,0.1976627111434936,0.1783584803342819,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.7735480666160583,0.1888926327228546,0.1798425763845443,297.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.7912650108337402,0.2020781189203262,0.1419446617364883,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.7445805072784424,0.1679178774356842,0.1600579470396042,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7049803733825684,0.1408893167972564,0.6398681402206421,286.4334411621094,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8434753417969,286.4290466308594,1.0,0.3153333663940429,1.0,1.0,0.0,1.0,-1.5603348016738892,1.5603328943252563,1.9928911569877528e-06,1.1973077058792114,1.0,1.0,0.0,57.05924987792969,84.0,28976.4140625,-0.0,368.1748352050781,1.0,283.1499938964844,285.87774658203125,295.8736877441406,297.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,19601.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67006516456604,1.0,0.0,0.0,2.5452449321746826,2.5452561378479004,4.322674556078709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.21044921875,0.0,504.7251892089844,1895.4371337890625,0.0,1382.9990234375,0.631029486656189,1.0,0.0,3.0,1.0,0.0
17994660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3948059082031,0.7732763290405273,0.2003980875015258,0.1807355433702469,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.7611169815063477,0.1906590759754181,0.1815056800842285,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.394775390625,0.7785919308662415,0.2043045312166214,0.1434403657913208,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.7334587574005127,0.1694391816854477,0.1615654826164245,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.6916887164115906,0.1413533687591552,0.6424444317817688,286.3945007324219,284.95001220703125,294.1737060546875,292.7973327636719,294.17059326171875,297.8089599609375,286.39080810546875,1.0,0.3220055997371673,1.0,1.0,0.0,1.0,-1.5718815326690674,1.571879506111145,2.020754436671268e-06,1.2064892053604126,1.0,1.0,0.0,62.218353271484375,84.0,29467.181640625,-0.0,387.9485473632813,1.0,283.1499938964844,285.8275451660156,295.8671264648437,297.84912109375,293.1499938964844,293.1499938964844,283.1499938964844,20661.08203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677351176738739,1.0,0.0,0.0,2.6359360218048096,2.6359479427337646,4.636209496311494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.43798828125,0.0,560.6229858398438,1895.4371337890625,0.0,1436.8037109375,0.6503397226333618,1.0,0.0,3.0,1.0,0.0
17994720,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813781738281,0.7714606523513794,0.2022218853235244,0.1823471486568451,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814392089844,0.7587265968322754,0.1918901205062866,0.1826491504907608,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38134765625,0.7763274908065796,0.2058388292789459,0.1444876194000244,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3816223144531,0.7312390208244324,0.1704643964767456,0.1625399887561798,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.6884702444076538,0.1417379677295684,0.6442177295684814,286.38116455078125,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.7918395996094,286.37896728515625,1.0,0.3245139420032501,1.0,1.0,0.0,1.0,-1.579744577407837,1.5797425508499146,2.039875425907667e-06,1.2127463817596436,1.0,1.0,0.0,63.83099365234375,72.0,29724.775390625,-0.0,396.4607849121094,1.0,283.1499938964844,285.8094482421875,295.86883544921875,297.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,21135.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804214119911194,1.0,0.0,0.0,2.675522804260254,2.675535202026367,4.776509854309552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.73681640625,0.0,586.2628173828125,1895.4371337890625,0.0,1459.801513671875,0.6628513932228088,1.0,0.0,3.0,1.0,0.0
17994780,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7767975926399231,0.2073951810598373,0.1868938505649566,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.7621602416038513,0.1955099254846573,0.185959443449974,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7806603312492371,0.2102670222520828,0.1474959701299667,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.7340568900108337,0.1734431236982345,0.1652807146310806,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498840332031,0.6894583702087402,0.1430150121450424,0.6495698094367981,286.3495483398437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914733886719,297.75274658203125,286.3487243652344,1.0,0.3277982175350189,1.0,1.0,0.0,1.0,-1.6025041341781616,1.6025019884109497,2.095873469443177e-06,1.2308603525161743,1.0,1.0,0.0,64.68313598632812,60.0,30483.162109375,-0.0,411.1243896484375,1.0,283.1499938964844,285.7602844238281,295.8916015625,297.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,22591.943359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872709393501282,1.0,0.0,0.0,2.793707132339477,2.7937207221984863,5.207809863350121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.03125,0.0,667.435302734375,1895.4371337890625,0.0,1511.7821044921875,0.6917351484298706,1.0,0.0,3.0,1.0,0.0
17994840,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7767975926399231,0.2073951810598373,0.1868938505649566,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.7621602416038513,0.1955099254846573,0.185959443449974,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.7806603312492371,0.2102670222520828,0.1474959701299667,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.7340568900108337,0.1734431236982345,0.1652807146310806,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498840332031,0.6894583702087402,0.1430150121450424,0.6495698094367981,286.3495483398437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914733886719,297.75274658203125,286.3487243652344,1.0,0.3277982175350189,1.0,1.0,0.0,1.0,-1.6025041341781616,1.6025019884109497,2.095873469443177e-06,1.2308603525161743,1.0,1.0,0.0,64.68313598632812,60.0,30483.162109375,-0.0,411.1243896484375,1.0,283.1499938964844,285.7602844238281,295.8916015625,297.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,22591.943359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872709393501282,1.0,0.0,0.0,2.793707132339477,2.7937207221984863,5.207809863350121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.03125,0.0,667.435302734375,1895.4371337890625,0.0,1511.7821044921875,0.6917351484298706,1.0,0.0,3.0,1.0,0.0
17994900,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.7844843864440918,0.2100792080163955,0.18922059237957,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.7687312960624695,0.197440356016159,0.1876916736364364,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.7878986597061157,0.2125845700502395,0.1490495204925537,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.7397707104682922,0.1750256121158599,0.1666910797357559,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6946358680725098,0.143764391541481,0.6524997353553772,286.3380432128906,284.95001220703125,294.3388061523437,292.876953125,294.33575439453125,297.7362670898437,286.3365478515625,1.0,0.327746570110321,1.0,1.0,0.0,1.0,-1.6144533157348633,1.6144511699676514,2.125659648299916e-06,1.240370273590088,1.0,1.0,0.0,63.39357376098633,60.0,30888.150390625,-0.0,414.18994140625,1.0,283.1499938964844,285.7376708984375,295.910400390625,297.96295166015625,293.1499938964844,293.1499938964844,283.1499938964844,23389.052734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904316544532776,1.0,0.0,0.0,2.856298923492432,2.856312990188598,5.443781105896051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.31201171875,0.0,713.3087768554688,1895.4371337890625,0.0,1536.0750732421875,0.7042675614356995,1.0,0.0,3.0,1.0,0.0
17994960,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.7950615882873535,0.212790161371231,0.1915479153394699,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.7781614065170288,0.1994085162878036,0.1894370913505554,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330993652344,0.7980209589004517,0.2149265110492706,0.1506032645702362,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.7480394244194031,0.1766404062509536,0.1681063324213028,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.7024258375167847,0.1445589810609817,0.6555119156837463,286.33306884765625,284.95001220703125,294.3831481933594,292.8985595703125,294.3800964355469,297.72119140625,286.3329467773437,1.0,0.3268486857414245,1.0,1.0,0.0,1.0,-1.626523494720459,1.626521348953247,2.1560158529609907e-06,1.2499747276306152,1.0,1.0,0.0,61.25652313232422,48.0,31232.529296875,-0.0,415.00341796875,1.0,283.1499938964844,285.7256164550781,295.9308166503906,298.00299072265625,293.1499938964844,293.1499938964844,283.1499938964844,23956.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693581223487854,1.0,0.0,0.0,2.900041103363037,2.9000556468963623,5.611793199022941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.6064453125,0.0,746.584716796875,1895.4371337890625,0.0,1560.4700927734375,0.7177540063858032,1.0,0.0,3.0,1.0,0.0
