time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8236006498336792,0.2182341665029525,0.1961724013090133,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8056607842445374,0.2033877074718475,0.1929191350936889,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8254446983337402,0.2196191251277923,0.1536795496940612,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.7729943990707397,0.1799115389585495,0.1709216684103012,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.7243322134017944,0.1462230235338211,0.6616199612617493,286.32440185546875,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.69415283203125,286.32476806640625,1.0,0.3231692910194397,1.0,1.0,0.0,1.0,-1.650663137435913,1.6506608724594116,2.2175349840836134e-06,1.2691768407821655,1.0,1.0,0.0,55.12831878662109,36.0,31967.1171875,-0.0,411.4005737304688,1.0,283.1499938964844,285.698974609375,295.9747314453125,298.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,25266.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001396417617798,1.0,0.0,0.0,2.998578786849976,2.998594284057617,5.999626750963216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.0283203125,0.0,825.302490234375,1895.4371337890625,0.0,1611.855224609375,0.741880476474762,1.0,0.0,3.0,1.0,0.0
17995080,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8236006498336792,0.2182341665029525,0.1961724013090133,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8056607842445374,0.2033877074718475,0.1929191350936889,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8254446983337402,0.2196191251277923,0.1536795496940612,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.7729943990707397,0.1799115389585495,0.1709216684103012,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.7243322134017944,0.1462230235338211,0.6616199612617493,286.32440185546875,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.69415283203125,286.32476806640625,1.0,0.3231692910194397,1.0,1.0,0.0,1.0,-1.650663137435913,1.6506608724594116,2.2175349840836134e-06,1.2691768407821655,1.0,1.0,0.0,55.12831878662109,36.0,31967.1171875,-0.0,411.4005737304688,1.0,283.1499938964844,285.698974609375,295.9747314453125,298.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,25266.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001396417617798,1.0,0.0,0.0,2.998578786849976,2.998594284057617,5.999626750963216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.0283203125,0.0,825.302490234375,1895.4371337890625,0.0,1611.855224609375,0.741880476474762,1.0,0.0,3.0,1.0,0.0
17995140,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.8650025725364685,0.223651647567749,0.2007197439670562,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.8444845676422119,0.2073572427034378,0.1963391751050949,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.8660449385643005,0.2242622971534729,0.1566808670759201,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210144042969,0.8125954270362854,0.1831817477941513,0.1736806035041809,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209533691406,0.7568851113319397,0.1479238718748092,0.6676406264305115,286.3210754394531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.6702880859375,286.32177734375,1.0,0.3175897002220154,1.0,1.0,0.0,1.0,-1.6743744611740112,1.6743721961975098,2.2790093225921737e-06,1.288027286529541,1.0,1.0,0.0,47.195796966552734,25.0,32684.697265625,-0.0,402.2389526367188,1.0,283.1499938964844,285.677978515625,296.01873779296875,298.1774597167969,293.1499938964844,293.1499938964844,283.1499938964844,26533.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067821025848389,1.0,0.0,0.0,3.090858459472656,3.0908749103546143,6.374580152623821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.11572265625,0.0,903.866455078125,1895.4371337890625,0.0,1664.6820068359375,0.7644888758659363,1.0,0.0,3.0,1.0,0.0
17995200,297.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.8650025725364685,0.223651647567749,0.2007197439670562,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.8444845676422119,0.2073572427034378,0.1963391751050949,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.8660449385643005,0.2242622971534729,0.1566808670759201,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210144042969,0.8125954270362854,0.1831817477941513,0.1736806035041809,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209533691406,0.7568851113319397,0.1479238718748092,0.6676406264305115,286.3210754394531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.6702880859375,286.32177734375,1.0,0.3175897002220154,1.0,1.0,0.0,1.0,-1.6743744611740112,1.6743721961975098,2.2790093225921737e-06,1.288027286529541,1.0,1.0,0.0,47.195796966552734,25.0,32684.697265625,-0.0,402.2389526367188,1.0,283.1499938964844,285.677978515625,296.01873779296875,298.1774597167969,293.1499938964844,293.1499938964844,283.1499938964844,26533.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067821025848389,1.0,0.0,0.0,3.090858459472656,3.0908749103546143,6.374580152623821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.11572265625,0.0,903.866455078125,1895.4371337890625,0.0,1664.6820068359375,0.7644888758659363,1.0,0.0,3.0,1.0,0.0
17995260,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.9370123147964478,0.2289977520704269,0.2051764279603958,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.9090268015861512,0.2112660557031631,0.1996752470731735,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.9370420575141908,0.2288098186254501,0.1595948040485382,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.8710587024688721,0.1864055544137954,0.176368236541748,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.8126779794692993,0.1496090143918991,0.6734699606895447,286.3218078613281,284.95001220703125,294.64801025390625,293.0295715332031,294.6451110839844,297.6488037109375,286.3226623535156,1.0,0.3110141456127167,1.0,1.0,0.0,1.0,-1.6974549293518066,1.6974525451660156,2.3398381472361507e-06,1.3063610792160034,1.0,1.0,0.0,38.32997131347656,25.0,33383.89453125,-0.0,389.708740234375,1.0,283.1499938964844,285.6614685058594,296.061767578125,298.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,27756.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132509350776672,1.0,0.0,0.0,3.1774494647979736,3.177466869354248,6.736752879987762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.47802734375,0.0,981.9806518554688,1895.4371337890625,0.0,1716.8548583984375,0.7857196927070618,1.0,0.0,3.0,1.0,0.0
17995320,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.9370123147964478,0.2289977520704269,0.2051764279603958,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.9090268015861512,0.2112660557031631,0.1996752470731735,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.9370420575141908,0.2288098186254501,0.1595948040485382,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.8710587024688721,0.1864055544137954,0.176368236541748,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.8126779794692993,0.1496090143918991,0.6734699606895447,286.3218078613281,284.95001220703125,294.64801025390625,293.0295715332031,294.6451110839844,297.6488037109375,286.3226623535156,1.0,0.3110141456127167,1.0,1.0,0.0,1.0,-1.6974549293518066,1.6974525451660156,2.3398381472361507e-06,1.3063610792160034,1.0,1.0,0.0,38.32997131347656,25.0,33383.89453125,-0.0,389.708740234375,1.0,283.1499938964844,285.6614685058594,296.061767578125,298.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,27756.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132509350776672,1.0,0.0,0.0,3.1774494647979736,3.177466869354248,6.736752879987762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.47802734375,0.0,981.9806518554688,1895.4371337890625,0.0,1716.8548583984375,0.7857196927070618,1.0,0.0,3.0,1.0,0.0
17995380,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.9919420480728148,0.2344740033149719,0.2034999579191208,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.9769294261932372,0.2150607705116272,0.2030662596225738,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.995113492012024,0.2334303706884384,0.1602722108364105,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.934621810913086,0.1895313709974289,0.1791256517171859,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8633031845092773,0.1512247771024704,0.6797534823417664,286.3216552734375,284.95001220703125,294.7347717285156,293.0733642578125,294.7319641113281,297.62994384765625,286.3211975097656,1.0,0.307485431432724,1.0,1.0,0.0,1.0,-1.7128993272781372,1.7128969430923462,2.381404783591279e-06,1.3188763856887815,1.0,1.0,0.0,32.96067428588867,43.0,33986.203125,-0.0,382.3663940429688,1.0,283.1499938964844,285.64361572265625,296.1038818359375,298.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,28952.763671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193990349769592,1.0,0.0,0.0,3.259881496429444,3.259899616241455,7.090827693900792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3359375,0.0,1060.4068603515625,1895.4371337890625,0.0,1767.0794677734375,0.8059403896331787,1.0,0.0,3.0,1.0,0.0
17995440,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.9919420480728148,0.2344740033149719,0.2034999579191208,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.9769294261932372,0.2150607705116272,0.2030662596225738,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.995113492012024,0.2334303706884384,0.1602722108364105,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.934621810913086,0.1895313709974289,0.1791256517171859,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8633031845092773,0.1512247771024704,0.6797534823417664,286.3216552734375,284.95001220703125,294.7347717285156,293.0733642578125,294.7319641113281,297.62994384765625,286.3211975097656,1.0,0.307485431432724,1.0,1.0,0.0,1.0,-1.7128993272781372,1.7128969430923462,2.381404783591279e-06,1.3188763856887815,1.0,1.0,0.0,32.96067428588867,43.0,33986.203125,-0.0,382.3663940429688,1.0,283.1499938964844,285.64361572265625,296.1038818359375,298.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,28952.763671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193990349769592,1.0,0.0,0.0,3.259881496429444,3.259899616241455,7.090827693900792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3359375,0.0,1060.4068603515625,1895.4371337890625,0.0,1767.0794677734375,0.8059403896331787,1.0,0.0,3.0,1.0,0.0
17995500,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969970703125,0.9952894449234008,0.2376199513673782,0.2094679474830627,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.9749613404273988,0.2170854955911636,0.2049330323934555,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969970703125,0.9973375797271729,0.2359652817249298,0.1642895489931106,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.93222314119339,0.1918092668056488,0.1807541996240615,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29803466796875,0.8603046536445618,0.1519845724105835,0.683264434337616,286.29693603515625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6250915527344,286.2957763671875,1.0,0.3086665868759155,1.0,1.0,0.0,1.0,-1.7119977474212646,1.7119953632354736,2.377898681515944e-06,1.3172858953475952,1.0,1.0,0.0,33.33436965942383,43.0,34129.6640625,-0.0,387.7191162109375,1.0,283.1499938964844,285.6146240234375,296.1218566894531,298.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,29664.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218928337097168,1.0,0.0,0.0,3.3079843521118164,3.308003187179565,7.301636628653796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.05419921875,0.0,1108.0452880859375,1895.4371337890625,0.0,1787.623291015625,0.8149439692497253,1.0,0.0,3.0,1.0,0.0
17995560,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3132019042969,0.9895212650299072,0.241085335612297,0.2054670006036758,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.9766205549240112,0.21886046230793,0.2067209184169769,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.313232421875,0.9946162700653076,0.2383830696344375,0.1629993170499801,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.9346219897270204,0.1930624693632125,0.1825375705957412,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.860859215259552,0.1527708917856216,0.6867907047271729,286.3133850097656,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.6184387207031,286.3163452148437,1.0,0.3121335208415985,1.0,1.0,0.0,1.0,-1.7336944341659546,1.7336920499801636,2.4371424842684064e-06,1.33497953414917,1.0,1.0,0.0,33.90877914428711,61.0,34605.53125,-0.0,397.3035278320313,1.0,283.1499938964844,285.62554931640625,296.1408996582031,298.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30130.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240845561027527,1.0,0.0,0.0,3.339036464691162,3.3390555381774902,7.439360842909082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0576171875,0.0,1139.5428466796875,1895.4371337890625,0.0,1805.75830078125,0.8253644704818726,1.0,0.0,3.0,1.0,0.0
17995620,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.9815720915794371,0.2453137785196304,0.2202347815036773,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.9498645067214966,0.2223507314920425,0.2101392745971679,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.9771730303764344,0.2415315508842468,0.1687423586845398,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.354736328125,0.9052774906158448,0.1957218050956726,0.1851949989795684,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.837006151676178,0.1542611122131347,0.6941820979118347,286.3553771972656,284.95001220703125,294.9039001464844,293.1601257324219,294.9013061523437,297.5953063964844,286.35919189453125,1.0,0.3236097991466522,1.0,1.0,0.0,1.0,-1.7843602895736694,1.7843577861785889,2.5773074412427377e-06,1.3750226497650146,1.0,1.0,0.0,37.99324035644531,79.0,35686.1953125,-0.0,437.05755615234375,1.0,283.1499938964844,285.64471435546875,296.1920166015625,298.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,31306.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303093671798706,1.0,0.0,0.0,3.416290283203125,3.4163105487823486,7.787585900587146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6689453125,0.0,1220.482666015625,1895.4371337890625,0.0,1857.661376953125,0.844323992729187,1.0,0.0,3.0,1.0,0.0
17995680,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.9815720915794371,0.2453137785196304,0.2202347815036773,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.9498645067214966,0.2223507314920425,0.2101392745971679,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.9771730303764344,0.2415315508842468,0.1687423586845398,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.354736328125,0.9052774906158448,0.1957218050956726,0.1851949989795684,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.837006151676178,0.1542611122131347,0.6941820979118347,286.3553771972656,284.95001220703125,294.9039001464844,293.1601257324219,294.9013061523437,297.5953063964844,286.35919189453125,1.0,0.3236097991466522,1.0,1.0,0.0,1.0,-1.7843602895736694,1.7843577861785889,2.5773074412427377e-06,1.3750226497650146,1.0,1.0,0.0,37.99324035644531,79.0,35686.1953125,-0.0,437.05755615234375,1.0,283.1499938964844,285.64471435546875,296.1920166015625,298.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,31306.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303093671798706,1.0,0.0,0.0,3.416290283203125,3.4163105487823486,7.787585900587146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6689453125,0.0,1220.482666015625,1895.4371337890625,0.0,1857.661376953125,0.844323992729187,1.0,0.0,3.0,1.0,0.0
17995740,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8997324109077454,0.2494120448827743,0.2240339517593383,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.8699753284454346,0.2256629019975662,0.2137637138366699,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8949685096740723,0.2454771250486374,0.1715773195028305,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.8347451686859131,0.1983282268047332,0.1881288439035415,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.7710790634155273,0.1554553061723709,0.7019526362419128,286.3612976074219,284.95001220703125,294.98553466796875,293.2028503417969,294.9830322265625,297.5746459960937,286.363037109375,1.0,0.3378760814666748,1.0,1.0,0.0,1.0,-1.7997210025787354,1.7997183799743652,2.620853592816274e-06,1.387248396873474,1.0,1.0,0.0,49.63136672973633,97.0,36273.296875,-0.0,484.5751953125,1.0,283.1499938964844,285.6332702636719,296.2372436523437,298.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,32459.029296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374483346939087,1.0,0.0,0.0,3.490330696105957,3.490351676940918,8.128799890982918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7119140625,0.0,1301.568603515625,1895.4371337890625,0.0,1917.8826904296875,0.8624975085258484,1.0,0.0,3.0,1.0,0.0
17995800,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8997324109077454,0.2494120448827743,0.2240339517593383,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.8699753284454346,0.2256629019975662,0.2137637138366699,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612365722656,0.8949685096740723,0.2454771250486374,0.1715773195028305,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3610534667969,0.8347451686859131,0.1983282268047332,0.1881288439035415,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.7710790634155273,0.1554553061723709,0.7019526362419128,286.3612976074219,284.95001220703125,294.98553466796875,293.2028503417969,294.9830322265625,297.5746459960937,286.363037109375,1.0,0.3378760814666748,1.0,1.0,0.0,1.0,-1.7997210025787354,1.7997183799743652,2.620853592816274e-06,1.387248396873474,1.0,1.0,0.0,49.63136672973633,97.0,36273.296875,-0.0,484.5751953125,1.0,283.1499938964844,285.6332702636719,296.2372436523437,298.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,32459.029296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374483346939087,1.0,0.0,0.0,3.490330696105957,3.490351676940918,8.128799890982918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7119140625,0.0,1301.568603515625,1895.4371337890625,0.0,1917.8826904296875,0.8624975085258484,1.0,0.0,3.0,1.0,0.0
17995860,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8494565486907959,0.2537671029567718,0.2284038513898849,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8227762579917908,0.2288060039281845,0.2172785550355911,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8447015881538391,0.2491398900747299,0.1745576858520507,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.7882919311523438,0.2008297890424728,0.1910283118486404,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756408691406,0.7278757691383362,0.1565041542053222,0.7092323899269104,286.3760986328125,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.55670166015625,286.3776550292969,1.0,0.3546104431152344,1.0,1.0,0.0,1.0,-1.8249890804290767,1.824986457824707,2.6931870706903283e-06,1.407172679901123,1.0,1.0,0.0,63.12741088867188,85.0,36983.4921875,-0.0,542.8623046875,1.0,283.1499938964844,285.6315612792969,296.27606201171875,298.6953125,293.1499938964844,293.1499938964844,283.04998779296875,33585.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436500191688538,1.0,0.0,0.0,3.561208248138428,3.561230182647705,8.462292839794827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.74755859375,0.0,1382.4822998046875,1895.4371337890625,0.0,1970.771728515625,0.8789112567901611,1.0,0.0,3.0,1.0,0.0
17995920,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8494565486907959,0.2537671029567718,0.2284038513898849,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8227762579917908,0.2288060039281845,0.2172785550355911,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8447015881538391,0.2491398900747299,0.1745576858520507,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.7882919311523438,0.2008297890424728,0.1910283118486404,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756408691406,0.7278757691383362,0.1565041542053222,0.7092323899269104,286.3760986328125,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.55670166015625,286.3776550292969,1.0,0.3546104431152344,1.0,1.0,0.0,1.0,-1.8249890804290767,1.824986457824707,2.6931870706903283e-06,1.407172679901123,1.0,1.0,0.0,63.12741088867188,85.0,36983.4921875,-0.0,542.8623046875,1.0,283.1499938964844,285.6315612792969,296.27606201171875,298.6953125,293.1499938964844,293.1499938964844,283.04998779296875,33585.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436500191688538,1.0,0.0,0.0,3.561208248138428,3.561230182647705,8.462292839794827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.74755859375,0.0,1382.4822998046875,1895.4371337890625,0.0,1970.771728515625,0.8789112567901611,1.0,0.0,3.0,1.0,0.0
17995980,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.8386823534965515,0.2565871775150299,0.2311635464429855,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.8117659091949463,0.2307930290699005,0.2193905115127563,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.8336117267608643,0.2514340281486511,0.1763427257537841,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.776740550994873,0.2024069428443908,0.1927451938390731,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.7172642946243286,0.157101035118103,0.7129634022712708,286.3276062011719,284.95001220703125,295.1170349121094,293.273193359375,295.1147155761719,297.54425048828125,286.3247985839844,1.0,0.3603942692279815,1.0,1.0,0.0,1.0,-1.839526414871216,1.839523673057556,2.735380803642329e-06,1.4186707735061646,1.0,1.0,0.0,67.95244598388672,85.0,37745.6328125,-0.0,567.8970336914062,1.0,283.0577697753906,285.5622253417969,296.3215637207031,298.80816650390625,293.1499938964844,293.1499938964844,283.04998779296875,34322.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510313987731934,1.0,0.0,0.0,3.6068384647369385,3.606860876083374,8.680539167471579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.5751953125,0.0,1436.3082275390625,1895.4371337890625,0.0,2034.3809814453125,0.8881349563598633,1.0,0.0,3.0,1.0,0.0
17996040,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.8374300599098206,0.2578574419021606,0.2323500365018844,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.8102151155471802,0.2316757887601852,0.2202766090631485,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.8321493864059448,0.2524512708187103,0.1770925968885421,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.7751067876815796,0.2031046152114868,0.1934543997049331,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227233886719,0.7154040932655334,0.1573415249586105,0.714277982711792,286.32257080078125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5381774902344,286.3226318359375,1.0,0.3619873225688934,1.0,1.0,0.0,1.0,-1.8453483581542969,1.8453456163406368,2.752378122750088e-06,1.4232687950134275,1.0,1.0,0.0,68.99310302734375,73.0,37925.76953125,-0.0,575.2254028320312,1.0,283.052734375,285.5567321777344,296.3287048339844,298.8197326660156,293.1499938964844,293.1499938964844,282.75,34557.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533053755760193,1.0,0.0,0.0,3.6212427616119385,3.621265411376953,8.750010351832316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.70361328125,0.0,1453.585205078125,1895.4371337890625,0.0,2054.115234375,0.8915618658065796,1.0,0.0,3.0,1.0,0.0
17996100,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8381579518318176,0.2596734762191772,0.2341028898954391,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19732666015625,0.8105034232139587,0.2329351752996444,0.2215645611286163,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.8325127959251404,0.2538950443267822,0.1781849116086959,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.7752410173416138,0.2040900886058807,0.1944741457700729,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7148386836051941,0.1576295346021652,0.7159385085105896,286.1955871582031,284.95001220703125,295.1781921386719,293.3066711425781,295.17596435546875,297.5279541015625,286.17755126953125,1.0,0.3634385466575622,1.0,1.0,0.0,1.0,-1.8535302877426147,1.853527545928955,2.776380370050901e-06,1.42973792552948,1.0,1.0,0.0,69.6280517578125,73.0,39099.48828125,-0.0,582.985107421875,1.0,282.7995300292969,285.3868408203125,296.39111328125,299.0233459472656,293.1499938964844,293.1499938964844,282.75,34865.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639009952545166,1.0,0.0,0.0,3.6400625705718994,3.640085458755493,8.841195722197881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.55029296875,0.0,1476.3663330078125,1895.4371337890625,0.0,2146.875,0.8960493803024292,1.0,0.0,3.0,1.0,0.0
17996160,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.8414481282234192,0.261236160993576,0.2355687767267227,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.8133953809738159,0.2339999824762344,0.2226226478815078,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.8354293704032898,0.2551137208938598,0.1790805608034134,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.7779742479324341,0.2049023360013961,0.1952864229679107,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7165363430976868,0.1577652990818023,0.7167314291000366,286.1282653808594,284.95001220703125,295.2143859863281,293.3267822265625,295.2122497558594,297.5159912109375,286.1266174316406,1.0,0.3636393249034881,1.0,1.0,0.0,1.0,-1.8595664501190183,1.8595637083053589,2.794186457322212e-06,1.4345250129699707,1.0,1.0,0.0,69.19900512695312,61.0,39376.390625,-0.0,585.9061889648438,1.0,282.7564697265625,285.3338317871094,296.39288330078125,299.00225830078125,293.1499938964844,293.1499938964844,282.45001220703125,35107.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697317600250244,1.0,0.0,0.0,3.6547930240631104,3.654816150665283,8.912896873880527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.84521484375,0.0,1494.362548828125,1895.4371337890625,0.0,2198.456787109375,0.89956134557724,1.0,0.0,3.0,1.0,0.0
17996220,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.8552430868148804,0.2639732956886291,0.2380036115646362,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8257215619087219,0.2357808053493499,0.2242748439311981,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.8482885360717773,0.2571696937084198,0.1804991662502288,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7904459238052368,0.2062127888202667,0.1964848190546035,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7256073951721191,0.1577481776475906,0.7164346575737,285.9278869628906,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.49072265625,285.9258117675781,1.0,0.3611719310283661,1.0,1.0,0.0,1.0,-1.867264032363892,1.8672611713409424,2.8170013592898613e-06,1.4406378269195557,1.0,1.0,0.0,65.81404876708984,49.0,40700.359375,-0.0,580.6298217773438,1.0,282.4591979980469,285.1090393066406,296.4197998046875,299.1170959472656,293.1499938964844,293.1499938964844,282.1499938964844,35450.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833628058433533,1.0,0.0,0.0,3.675525426864624,3.675548791885376,9.014303827825644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.8466796875,0.0,1519.938232421875,1895.4371337890625,0.0,2320.385009765625,0.9045038819313048,1.0,0.0,3.0,1.0,0.0
17996280,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.8552430868148804,0.2639732956886291,0.2380036115646362,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8257215619087219,0.2357808053493499,0.2242748439311981,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.8482885360717773,0.2571696937084198,0.1804991662502288,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7904459238052368,0.2062127888202667,0.1964848190546035,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7256073951721191,0.1577481776475906,0.7164346575737,285.9278869628906,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.49072265625,285.9258117675781,1.0,0.3611719310283661,1.0,1.0,0.0,1.0,-1.867264032363892,1.8672611713409424,2.8170013592898613e-06,1.4406378269195557,1.0,1.0,0.0,65.81404876708984,49.0,40700.359375,-0.0,580.6298217773438,1.0,282.4591979980469,285.1090393066406,296.4197998046875,299.1170959472656,293.1499938964844,293.1499938964844,282.1499938964844,35450.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833628058433533,1.0,0.0,0.0,3.675525426864624,3.675548791885376,9.014303827825644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.8466796875,0.0,1519.938232421875,1895.4371337890625,0.0,2320.385009765625,0.9045038819313048,1.0,0.0,3.0,1.0,0.0
17996340,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.8797693252563477,0.2663445174694061,0.239982321858406,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8471662998199463,0.2372126877307891,0.2254670709371566,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8715658187866211,0.2588488757610321,0.1815572828054428,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8123056292533875,0.2072070389986038,0.1972571611404419,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7422761917114258,0.1574407815933227,0.7142351269721985,285.7169494628906,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46514892578125,285.7149963378906,1.0,0.3557755947113037,1.0,1.0,0.0,1.0,-1.8706308603286743,1.870627999305725,2.827037860697601e-06,1.4433284997940063,1.0,1.0,0.0,59.881309509277344,37.0,41946.546875,0.0,564.1254272460938,1.0,282.1556396484375,284.8760070800781,296.4476928710937,299.2225952148437,293.1499938964844,293.1499938964844,281.8500061035156,35661.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943025827407837,1.0,0.0,0.0,3.6882715225219727,3.6882948875427246,9.076931064555538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.63720703125,0.0,1535.8056640625,1895.4371337890625,0.0,2419.45361328125,0.9075421094894408,1.0,0.0,3.0,1.0,0.0
17996400,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.8797693252563477,0.2663445174694061,0.239982321858406,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8471662998199463,0.2372126877307891,0.2254670709371566,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8715658187866211,0.2588488757610321,0.1815572828054428,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8123056292533875,0.2072070389986038,0.1972571611404419,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7422761917114258,0.1574407815933227,0.7142351269721985,285.7169494628906,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46514892578125,285.7149963378906,1.0,0.3557755947113037,1.0,1.0,0.0,1.0,-1.8706308603286743,1.870627999305725,2.827037860697601e-06,1.4433284997940063,1.0,1.0,0.0,59.881309509277344,37.0,41946.546875,0.0,564.1254272460938,1.0,282.1556396484375,284.8760070800781,296.4476928710937,299.2225952148437,293.1499938964844,293.1499938964844,281.8500061035156,35661.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943025827407837,1.0,0.0,0.0,3.6882715225219727,3.6882948875427246,9.076931064555538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.63720703125,0.0,1535.8056640625,1895.4371337890625,0.0,2419.45361328125,0.9075421094894408,1.0,0.0,3.0,1.0,0.0
17996460,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.9175919890403748,0.2683143317699432,0.2415408790111541,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.88056480884552,0.238312229514122,0.2262799143791198,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.9073281288146972,0.2601560354232788,0.1823064237833023,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8422450423240662,0.2079190611839294,0.1976955533027649,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.7688385844230652,0.1569197326898574,0.7107622623443604,285.5126647949219,284.95001220703125,295.41162109375,293.4414367675781,295.40972900390625,297.4403686523437,285.510009765625,1.0,0.3485473692417145,1.0,1.0,0.0,1.0,-1.870736122131348,1.870733380317688,2.8273957468627486e-06,1.4434441328048706,1.0,1.0,0.0,52.509544372558594,37.0,43100.02734375,0.0,540.7180786132812,1.0,281.8598937988281,284.6507263183594,296.4752502441406,299.3214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031821846961975,1.0,0.0,0.0,3.695915937423706,3.695939302444458,9.114596082326898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.169921875,0.0,1545.375,1895.4371337890625,0.0,2500.554931640625,0.9093641638755798,1.0,0.0,3.0,1.0,0.0
17996520,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.9192782044410706,0.268383115530014,0.2415869832038879,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8819676637649536,0.2383492588996887,0.2263013869524002,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9088792204856871,0.260201096534729,0.1823270618915558,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8434810042381287,0.2079434990882873,0.1977054327726364,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7699724435806274,0.1569031924009323,0.7106292247772217,285.5117492675781,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4396667480469,285.5093078613281,1.0,0.3482803106307983,1.0,1.0,0.0,1.0,-1.870694279670716,1.870691418647766,2.8272709187149303e-06,1.4434107542037964,1.0,1.0,0.0,52.243839263916016,25.0,43106.51953125,0.0,539.8428955078125,1.0,281.8591003417969,284.6498718261719,296.47442626953125,299.3190612792969,293.1499938964844,293.1499938964844,281.54998779296875,35792.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031432032585144,1.0,0.0,0.0,3.696100234985352,3.696123600006104,9.115505577028672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.16064453125,0.0,1545.606201171875,1895.4371337890625,0.0,2500.19775390625,0.9094080924987792,1.0,0.0,3.0,1.0,0.0
17996580,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.9822422862052916,0.2701528966426849,0.2429066300392151,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.943111777305603,0.2392478287220001,0.2268619537353515,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.9725592732429504,0.261303186416626,0.1828843802213668,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.8961998820304871,0.2084841430187225,0.1979177594184875,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.8166833519935608,0.1561935693025589,0.7060052752494812,285.2997131347656,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4149475097656,285.29718017578125,1.0,0.3392443656921386,1.0,1.0,0.0,1.0,-1.868325114250183,1.868322372436524,2.8202732664794894e-06,1.4415661096572876,1.0,1.0,0.0,43.45652770996094,28.0,44223.4609375,0.0,510.2599487304688,1.0,281.5589294433594,284.4182434082031,296.5078125,299.420166015625,293.1499938964844,293.1499938964844,281.25,35872.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110249042510986,1.0,0.0,0.0,3.700915336608887,3.7009389400482178,9.139271242020186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.76025390625,0.0,1551.6546630859375,1895.4371337890625,0.0,2572.634765625,0.9105557799339294,1.0,0.0,3.0,1.0,0.0
17996640,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.9822422862052916,0.2701528966426849,0.2429066300392151,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.943111777305603,0.2392478287220001,0.2268619537353515,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.9725592732429504,0.261303186416626,0.1828843802213668,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.8961998820304871,0.2084841430187225,0.1979177594184875,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.8166833519935608,0.1561935693025589,0.7060052752494812,285.2997131347656,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.4149475097656,285.29718017578125,1.0,0.3392443656921386,1.0,1.0,0.0,1.0,-1.868325114250183,1.868322372436524,2.8202732664794894e-06,1.4415661096572876,1.0,1.0,0.0,43.45652770996094,28.0,44223.4609375,0.0,510.2599487304688,1.0,281.5589294433594,284.4182434082031,296.5078125,299.420166015625,293.1499938964844,293.1499938964844,281.25,35872.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110249042510986,1.0,0.0,0.0,3.700915336608887,3.7009389400482178,9.139271242020186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.76025390625,0.0,1551.6546630859375,1895.4371337890625,0.0,2572.634765625,0.9105557799339294,1.0,0.0,3.0,1.0,0.0
17996700,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.998289942741394,0.2710203528404236,0.2393457591533661,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.969337522983551,0.2396302670240402,0.2271402329206466,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.9943246841430664,0.2617887258529663,0.1831636875867843,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.9215148091316224,0.2087030410766601,0.1980359554290771,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8354579210281372,0.155793696641922,0.7037716507911682,285.1548156738281,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.4033508300781,285.1355285644531,1.0,0.3363812565803528,1.0,1.0,0.0,1.0,-1.86653995513916,1.866537094116211,2.8147155717306305e-06,1.439965009689331,1.0,1.0,0.0,40.5801887512207,28.0,45194.7734375,0.0,498.7525634765625,1.0,281.2987365722656,284.2361755371094,296.5494689941406,299.5765686035156,293.1499938964844,293.1499938964844,281.25,35900.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168908953666687,1.0,0.0,0.0,3.702572107315064,3.7025957107543945,9.147456694336142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5869140625,0.0,1553.7396240234375,1895.4371337890625,0.0,2626.789794921875,0.9109506607055664,1.0,0.0,3.0,1.0,0.0
17996760,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.997498333454132,0.2728098928928375,0.234386920928955,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9751574397087096,0.2398855686187744,0.2273953706026077,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9983930587768556,0.2621638774871826,0.1829836070537567,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9280609488487244,0.208809033036232,0.1981462240219116,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8392735123634338,0.1553070843219757,0.7015958428382874,285.0761413574219,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3944091796875,285.0714416503906,1.0,0.333816647529602,1.0,1.0,0.0,1.0,-1.85371994972229,1.8537172079086304,2.7774021873483434e-06,1.430226445198059,1.0,1.0,0.0,39.68815231323242,46.0,45127.6484375,0.0,488.6504211425781,1.0,281.2589111328125,284.1756896972656,296.5439147949219,299.5191650390625,293.1499938964844,293.1499938964844,280.95001220703125,35921.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179076313972473,1.0,0.0,0.0,3.703855514526367,3.703879117965698,9.153798714578444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.349609375,0.0,1555.3558349609375,1895.4371337890625,0.0,2636.196044921875,0.9112565517425536,1.0,0.0,3.0,1.0,0.0
17996820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9983474016189576,0.2752677500247955,0.2397518903017044,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.969799816608429,0.2402393370866775,0.2278033792972564,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.994960069656372,0.2627195119857788,0.1838972419500351,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9215056896209716,0.2089202105998993,0.1983190923929214,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8329342007637024,0.15445077419281,0.6979941725730896,284.8812255859375,284.95001220703125,295.5933532714844,293.5563049316406,295.59149169921875,297.3793334960937,284.88330078125,1.0,0.3357034921646118,1.0,1.0,0.0,1.0,-1.8576658964157104,1.8576630353927608,2.788537358355825e-06,1.432991862297058,0.9247413873672484,0.9247413873672484,0.0,40.418643951416016,46.0,46075.2734375,0.0,493.5461730957031,1.0,280.9624328613281,283.9762268066406,296.5821838378906,299.6197509765625,293.1499938964844,293.1499938964844,280.95001220703125,38371.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240485787391663,1.0,0.0,0.0,3.650306463241577,3.650330066680908,8.891027505342208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.755859375,0.0,1513.8380126953125,1895.4371337890625,0.0,2693.116943359375,0.9002090692520142,1.0,0.0,3.0,1.0,0.0
17996880,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.998695969581604,0.2753526866436004,0.2423999309539795,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9668504595756532,0.2403115481138229,0.2278652489185333,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9926319122314452,0.2628060579299927,0.1839514672756195,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9181676506996156,0.208950325846672,0.1983439475297927,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8302530646324158,0.1543161571025848,0.6974032521247864,284.8888854980469,284.95001220703125,295.6021423339844,293.5621032714844,295.60028076171875,297.3759155273437,284.8938293457031,1.0,0.3365284502506256,1.0,1.0,0.0,1.0,-1.8603683710098269,1.860365629196167,2.796444732666714e-06,1.4350792169570925,0.9237670302391052,0.9237670302391052,0.0,40.81378173828125,64.0,46111.5703125,0.0,496.5669555664063,1.0,280.9576416015625,283.9873046875,296.5783386230469,299.6033630371094,293.1499938964844,293.1499938964844,280.6499938964844,38565.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236455917358398,1.0,0.0,0.0,3.632133007049561,3.632156372070313,8.802717843536811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.57080078125,0.0,1495.2523193359375,1895.4371337890625,0.0,2689.3759765625,0.8967075943946838,1.0,0.0,3.0,1.0,0.0
