time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9828837513923644,0.2749891877174377,0.2478098422288894,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9389395117759703,0.2405941188335418,0.2282514721155166,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.9693871736526488,0.2631613612174988,0.1842808127403259,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8917714357376099,0.2090645581483841,0.1985736638307571,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8080767393112183,0.1537571549415588,0.6955482363700867,284.799560546875,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.360107421875,284.7965393066406,1.0,0.3406144678592682,1.0,1.0,0.0,1.0,-1.8652459383010864,1.8652430772781368,2.810894557114807e-06,1.4389519691467283,0.8282375335693359,0.8282375335693359,0.0,44.10074234008789,64.0,46771.07421875,0.0,510.3882446289063,1.0,280.69146728515625,283.8793029785156,296.6205139160156,299.7403259277344,293.1499938964844,293.1499938964844,280.6499938964844,42443.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285883069038391,1.0,0.0,0.0,3.5043046474456787,3.5043275356292725,8.194020324481244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.56982421875,0.0,1387.40576171875,1895.4371337890625,0.0,2735.307861328125,0.8690475225448608,1.0,0.0,3.0,1.0,0.0
17997000,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9555572271347046,0.275051862001419,0.2477746456861496,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9087446331977844,0.2408680617809295,0.2286113798618316,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.94040185213089,0.2635188400745392,0.1845907270908355,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8662838339805603,0.209197849035263,0.1988082975149154,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7839629650115967,0.1533309370279312,0.6942452192306519,284.8575439453125,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3495788574219,284.8697509765625,1.0,0.3445997238159179,1.0,1.0,0.0,1.0,-1.865246295928955,1.8652434349060056,2.8107440357416635e-06,1.4388424158096311,0.8288573026657104,0.8288573026657104,0.0,48.02742385864258,82.0,46487.0,0.0,522.716552734375,1.0,280.6588439941406,283.9642333984375,296.6089782714844,299.6594543457031,293.1499938964844,293.1499938964844,280.95001220703125,43107.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275254964828491,1.0,0.0,0.0,3.351088762283325,3.3511104583740234,7.493162570426648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.48291015625,0.0,1239.8282470703125,1895.4371337890625,0.0,2725.422607421875,0.8390682935714722,1.0,0.0,3.0,1.0,0.0
17997060,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8966343998908997,0.2771118879318237,0.2495466023683548,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8573695421218872,0.2423028200864792,0.2301578223705291,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8835534453392029,0.2652962207794189,0.1859465539455413,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8201334476470947,0.2102260887622833,0.1999936252832412,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7393214702606201,0.1529554724693298,0.693719208240509,285.0488586425781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3404541015625,285.0470886230469,1.0,0.35603067278862,1.0,1.0,0.0,1.0,-1.8716633319854736,1.8716604709625244,2.829733148246305e-06,1.4438745975494385,0.9826414585113524,0.9826414585113524,0.0,58.72386169433594,100.0,46408.46875,0.0,561.1631469726562,1.0,280.940673828125,284.1322937011719,296.5979919433594,299.5560607910156,293.1499938964844,293.1499938964844,280.6499938964844,33216.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813310980796814,1.0,0.0,0.0,3.477160692214966,3.477181911468506,8.067572139225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.73046875,0.0,1293.7630615234375,1895.4371337890625,0.0,2593.716552734375,0.8582196831703186,1.0,0.0,3.0,1.0,0.0
17997120,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8966343998908997,0.2771118879318237,0.2495466023683548,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8573695421218872,0.2423028200864792,0.2301578223705291,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8835534453392029,0.2652962207794189,0.1859465539455413,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8201334476470947,0.2102260887622833,0.1999936252832412,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7393214702606201,0.1529554724693298,0.693719208240509,285.0488586425781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3404541015625,285.0470886230469,1.0,0.35603067278862,1.0,1.0,0.0,1.0,-1.8716633319854736,1.8716604709625244,2.829733148246305e-06,1.4438745975494385,0.9826414585113524,0.9826414585113524,0.0,58.72386169433594,100.0,46408.46875,0.0,561.1631469726562,1.0,280.940673828125,284.1322937011719,296.5979919433594,299.5560607910156,293.1499938964844,293.1499938964844,280.6499938964844,33216.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813310980796814,1.0,0.0,0.0,3.477160692214966,3.477181911468506,8.067572139225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.73046875,0.0,1293.7630615234375,1895.4371337890625,0.0,2593.716552734375,0.8582196831703186,1.0,0.0,3.0,1.0,0.0
17997180,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8524463176727295,0.2785435318946838,0.2515944540500641,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8173282742500305,0.2432686388492584,0.2317869067192077,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8405928015708923,0.2664132714271545,0.187294453382492,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7793132066726685,0.210864633321762,0.2012877315282821,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7026312351226807,0.1523521393537521,0.6940724849700928,284.8934020996094,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.32745361328125,284.8994445800781,1.0,0.3697862029075622,1.0,1.0,0.0,1.0,-1.879678726196289,1.87967586517334,2.85347391582036e-06,1.4501005411148071,0.8738070130348206,0.8738070130348206,0.0,72.05412292480469,88.0,47344.77734375,0.0,609.4581909179688,1.0,280.6585693359375,283.9739685058594,296.71612548828125,299.8035888671875,293.1499938964844,293.1499938964844,280.95001220703125,38514.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232222199440002,1.0,0.0,0.0,3.407676219940185,3.4076976776123047,7.748363373139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.48583984375,0.0,1262.5489501953125,1895.4371337890625,0.0,2685.4462890625,0.8465680480003357,1.0,0.0,3.0,1.0,0.0
17997240,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8524463176727295,0.2785435318946838,0.2515944540500641,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8173282742500305,0.2432686388492584,0.2317869067192077,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8405928015708923,0.2664132714271545,0.187294453382492,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7793132066726685,0.210864633321762,0.2012877315282821,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7026312351226807,0.1523521393537521,0.6940724849700928,284.8934020996094,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.32745361328125,284.8994445800781,1.0,0.3697862029075622,1.0,1.0,0.0,1.0,-1.879678726196289,1.87967586517334,2.85347391582036e-06,1.4501005411148071,0.8738070130348206,0.8738070130348206,0.0,72.05412292480469,88.0,47344.77734375,0.0,609.4581909179688,1.0,280.6585693359375,283.9739685058594,296.71612548828125,299.8035888671875,293.1499938964844,293.1499938964844,280.95001220703125,38514.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232222199440002,1.0,0.0,0.0,3.407676219940185,3.4076976776123047,7.748363373139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.48583984375,0.0,1262.5489501953125,1895.4371337890625,0.0,2685.4462890625,0.8465680480003357,1.0,0.0,3.0,1.0,0.0
17997300,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8431211709976196,0.2794944643974304,0.2523832023143768,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8081188797950745,0.2438408136367797,0.2323584258556366,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8314608931541443,0.2671018838882446,0.1877722740173339,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7700383067131042,0.2112602889537811,0.2017077356576919,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6930708885192871,0.1520968526601791,0.6932791471481323,285.0403747558594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3226928710937,285.0545959472656,1.0,0.3729400932788849,1.0,1.0,0.0,1.0,-1.8814380168914795,1.8814351558685305,2.858642574210535e-06,1.4514259099960327,0.9745888710021972,0.9745888710021972,0.0,75.85870361328125,88.0,46887.79296875,0.0,622.9279174804688,1.0,280.8961486816406,284.134521484375,296.67681884765625,299.63214111328125,293.1499938964844,293.1499938964844,280.95001220703125,34363.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167005181312561,1.0,0.0,0.0,3.446640729904175,3.4466614723205566,7.926570333438576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.3212890625,0.0,1271.5845947265625,1895.4371337890625,0.0,2625.029541015625,0.8540409207344055,1.0,0.0,3.0,1.0,0.0
17997360,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8404977917671204,0.2807055115699768,0.2534533739089966,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8051086068153381,0.2445945292711258,0.233069971203804,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8286802172660828,0.2679997086524963,0.1883943974971771,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7670907974243164,0.2118216753005981,0.2022418975830078,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6894364953041077,0.1519847512245178,0.6928142309188843,285.0670166015625,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3207092285156,285.0661926269531,1.0,0.3745584189891815,1.0,1.0,0.0,1.0,-1.8844066858291624,1.8844038248062127,2.867401462935959e-06,1.4536800384521484,1.0,1.0,0.0,77.4183349609375,76.0,47168.69140625,0.0,630.1193237304688,1.0,280.940673828125,284.1361694335937,296.70751953125,299.7169189453125,293.1499938964844,293.1499938964844,280.6499938964844,33049.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814361572265625,1.0,0.0,0.0,3.528285026550293,3.528306484222412,8.306549261760665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5615234375,0.0,1344.4189453125,1895.4371337890625,0.0,2603.41552734375,0.8693757653236389,1.0,0.0,3.0,1.0,0.0
17997420,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8436691164970398,0.2820591032505035,0.2549426555633545,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8079438209533691,0.2454895973205566,0.2340829372406005,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8314141035079956,0.2690033614635467,0.1892542690038681,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7695491909980774,0.2124248445034027,0.2029522657394409,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6901558041572571,0.1514024585485458,0.690656840801239,284.8872375488281,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3094787597656,284.890380859375,1.0,0.3739984631538391,1.0,1.0,0.0,1.0,-1.8867117166519165,1.8867087364196773,2.874222218451905e-06,1.4554367065429688,0.9010940194129944,0.9010940194129944,0.0,76.82792663574219,64.0,48155.90234375,0.0,629.9290161132812,1.0,280.6588439941406,283.9471130371094,296.8119812011719,299.9554138183594,293.1499938964844,293.1499938964844,280.3500061035156,37609.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258653283119202,1.0,0.0,0.0,3.49748158454895,3.4975035190582275,8.162143103618291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.07568359375,0.0,1345.702392578125,1895.4371337890625,0.0,2709.99072265625,0.8655720353126526,1.0,0.0,3.0,1.0,0.0
17997480,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8436691164970398,0.2820591032505035,0.2549426555633545,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8079438209533691,0.2454895973205566,0.2340829372406005,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8314141035079956,0.2690033614635467,0.1892542690038681,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7695491909980774,0.2124248445034027,0.2029522657394409,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6901558041572571,0.1514024585485458,0.690656840801239,284.8872375488281,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3094787597656,284.890380859375,1.0,0.3739984631538391,1.0,1.0,0.0,1.0,-1.8867117166519165,1.8867087364196773,2.874222218451905e-06,1.4554367065429688,0.9010940194129944,0.9010940194129944,0.0,76.82792663574219,64.0,48155.90234375,0.0,629.9290161132812,1.0,280.6588439941406,283.9471130371094,296.8119812011719,299.9554138183594,293.1499938964844,293.1499938964844,280.3500061035156,37609.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258653283119202,1.0,0.0,0.0,3.49748158454895,3.4975035190582275,8.162143103618291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.07568359375,0.0,1345.702392578125,1895.4371337890625,0.0,2709.99072265625,0.8655720353126526,1.0,0.0,3.0,1.0,0.0
17997540,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8552928566932678,0.2831490039825439,0.2557049393653869,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.818805992603302,0.2461297065019607,0.2345091253519058,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8422986268997192,0.2697413563728332,0.1896246522665023,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7801628112792969,0.2128068655729293,0.2031371891498565,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6983965039253235,0.1506268829107284,0.6863966584205627,284.86920166015625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2968139648437,284.88140869140625,1.0,0.3696195483207702,1.0,1.0,0.0,1.0,-1.883690595626831,1.8836877346038816,2.8650774765992537e-06,1.4529858827590942,0.8136345744132996,0.8136345744132996,0.0,72.72198486328125,52.0,48292.1015625,0.0,614.5247192382812,1.0,280.3602905273437,283.9436950683594,296.8365478515625,300.0021057128906,293.1499938964844,293.1499938964844,280.6499938964844,42493.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323030471801758,1.0,0.0,0.0,3.214041948318481,3.214062213897705,6.892810802128224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.951171875,0.0,1109.9224853515625,1895.4371337890625,0.0,2769.89501953125,0.8089534640312195,1.0,0.0,3.0,1.0,0.0
17997600,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8552928566932678,0.2831490039825439,0.2557049393653869,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.818805992603302,0.2461297065019607,0.2345091253519058,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8422986268997192,0.2697413563728332,0.1896246522665023,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7801628112792969,0.2128068655729293,0.2031371891498565,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6983965039253235,0.1506268829107284,0.6863966584205627,284.86920166015625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.2968139648437,284.88140869140625,1.0,0.3696195483207702,1.0,1.0,0.0,1.0,-1.883690595626831,1.8836877346038816,2.8650774765992537e-06,1.4529858827590942,0.8136345744132996,0.8136345744132996,0.0,72.72198486328125,52.0,48292.1015625,0.0,614.5247192382812,1.0,280.3602905273437,283.9436950683594,296.8365478515625,300.0021057128906,293.1499938964844,293.1499938964844,280.6499938964844,42493.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323030471801758,1.0,0.0,0.0,3.214041948318481,3.214062213897705,6.892810802128224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.951171875,0.0,1109.9224853515625,1895.4371337890625,0.0,2769.89501953125,0.8089534640312195,1.0,0.0,3.0,1.0,0.0
17997660,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8800898790359497,0.2854651510715484,0.2572618126869201,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8403622508049011,0.2475663423538208,0.2353887856006622,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8655444979667664,0.2714427709579468,0.1904380023479461,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8024942278862,0.2139029949903488,0.2037134021520614,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7167109847068787,0.1504184305667877,0.6834105253219604,285.0262756347656,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2952575683594,285.0233154296875,1.0,0.3629036247730255,1.0,1.0,0.0,1.0,-1.8846949338912964,1.8846920728683472,2.867939656425733e-06,1.4536746740341189,0.9401538968086244,0.9401538968086244,0.0,65.54293060302734,40.0,48227.41015625,0.0,592.2235107421875,1.0,280.6392822265625,284.0767517089844,296.8244323730469,299.8992614746094,293.1499938964844,293.1499938964844,280.3500061035156,33106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195781111717224,1.0,0.0,0.0,3.3557636737823486,3.355783462524414,7.514083790738368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.5234375,0.0,1175.490966796875,1895.4371337890625,0.0,2651.6611328125,0.8306851983070374,1.0,0.0,3.0,1.0,0.0
17997720,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8800898790359497,0.2854651510715484,0.2572618126869201,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8403622508049011,0.2475663423538208,0.2353887856006622,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8655444979667664,0.2714427709579468,0.1904380023479461,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8024942278862,0.2139029949903488,0.2037134021520614,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7167109847068787,0.1504184305667877,0.6834105253219604,285.0262756347656,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2952575683594,285.0233154296875,1.0,0.3629036247730255,1.0,1.0,0.0,1.0,-1.8846949338912964,1.8846920728683472,2.867939656425733e-06,1.4536746740341189,0.9401538968086244,0.9401538968086244,0.0,65.54293060302734,40.0,48227.41015625,0.0,592.2235107421875,1.0,280.6392822265625,284.0767517089844,296.8244323730469,299.8992614746094,293.1499938964844,293.1499938964844,280.3500061035156,33106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195781111717224,1.0,0.0,0.0,3.3557636737823486,3.355783462524414,7.514083790738368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.5234375,0.0,1175.490966796875,1895.4371337890625,0.0,2651.6611328125,0.8306851983070374,1.0,0.0,3.0,1.0,0.0
17997780,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9180736541748048,0.2868381142616272,0.2584424018859863,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8735376000404358,0.2485380917787552,0.236136794090271,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9012240171432496,0.2724985480308532,0.1910823136568069,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8333278298377991,0.2146191895008087,0.2041958272457122,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7418815493583679,0.1499921083450317,0.6803774833679199,284.8958435058594,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2877197265625,284.90380859375,1.0,0.3546209335327148,1.0,1.0,0.0,1.0,-1.88472580909729,1.8847229480743408,2.868092906282982e-06,1.453742504119873,0.8366864323616028,0.8366864323616028,0.0,56.94192886352539,28.0,48827.0,0.0,564.6432495117188,1.0,280.36004638671875,283.9545593261719,296.9322509765625,300.1174011230469,293.1499938964844,293.1499938964844,280.6499938964844,39324.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281459808349609,1.0,0.0,0.0,3.240999698638916,3.241019487380981,7.008922580098442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.013671875,0.0,1112.83251953125,1895.4371337890625,0.0,2731.193359375,0.8107264041900635,1.0,0.0,3.0,1.0,0.0
17997840,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9180736541748048,0.2868381142616272,0.2584424018859863,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8735376000404358,0.2485380917787552,0.236136794090271,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9012240171432496,0.2724985480308532,0.1910823136568069,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8333278298377991,0.2146191895008087,0.2041958272457122,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7418815493583679,0.1499921083450317,0.6803774833679199,284.8958435058594,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2877197265625,284.90380859375,1.0,0.3546209335327148,1.0,1.0,0.0,1.0,-1.88472580909729,1.8847229480743408,2.868092906282982e-06,1.453742504119873,0.8366864323616028,0.8366864323616028,0.0,56.94192886352539,28.0,48827.0,0.0,564.6432495117188,1.0,280.36004638671875,283.9545593261719,296.9322509765625,300.1174011230469,293.1499938964844,293.1499938964844,280.6499938964844,39324.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281459808349609,1.0,0.0,0.0,3.240999698638916,3.241019487380981,7.008922580098442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.013671875,0.0,1112.83251953125,1895.4371337890625,0.0,2731.193359375,0.8107264041900635,1.0,0.0,3.0,1.0,0.0
17997900,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9458886981010436,0.2878006398677826,0.2589297294616699,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8967125415802002,0.2491650879383087,0.2364227473735809,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9274338483810424,0.2732170224189758,0.1913323700428009,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8537648320198059,0.2151012271642685,0.2043603360652923,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7594115138053894,0.1498620957136154,0.6785566806793213,285.03192138671875,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.28594970703125,285.04345703125,1.0,0.3499917387962341,1.0,1.0,0.0,1.0,-1.8839635848999023,1.883960723876953,2.8657843813562067e-06,1.45312237739563,0.9302037954330444,0.9302037954330444,0.0,52.275997161865234,28.0,48450.0234375,0.0,549.1389770507812,1.0,280.59185791015625,284.0967102050781,296.8963928222656,299.9501037597656,293.1499938964844,293.1499938964844,280.6499938964844,34223.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821289598941803,1.0,0.0,0.0,3.293797016143799,3.293816566467285,7.239139563353092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.36767578125,0.0,1126.0535888671875,1895.4371337890625,0.0,2667.520751953125,0.8198235034942627,1.0,0.0,3.0,1.0,0.0
17997960,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9790278673171996,0.2889368534088135,0.2597213387489319,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9305899143218994,0.2499268949031829,0.2369026988744735,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9627548456192015,0.2740862667560577,0.1917613297700882,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8826831579208374,0.2157070785760879,0.2046952843666076,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7844159007072449,0.1498397141695022,0.6773367524147034,285.040283203125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28619384765625,285.0365905761719,1.0,0.3451834619045257,1.0,1.0,0.0,1.0,-1.884941577911377,1.884938716888428,2.86868680632324e-06,1.4538753032684326,0.9673296213150024,0.9673296213150024,0.0,47.2197151184082,31.0,48770.0546875,0.0,533.5934448242188,1.0,280.6396179199219,284.079833984375,296.9293518066406,300.03826904296875,293.1499938964844,293.1499938964844,280.3500061035156,32362.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818720817565918,1.0,0.0,0.0,3.391632556915283,3.391652584075928,7.675574806853547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.78759765625,0.0,1204.218505859375,1895.4371337890625,0.0,2643.722412109375,0.838139533996582,1.0,0.0,3.0,1.0,0.0
17998020,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.2908552885055542,0.2493302077054977,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9722527861595154,0.250775545835495,0.2377117276191711,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9975501894950868,0.275032103061676,0.1924242526292801,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9214044809341432,0.2163368761539459,0.2052722424268722,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.81535804271698,0.149386391043663,0.6749936938285828,284.8768005371094,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2806701660156,284.8821716308594,1.0,0.3399280607700348,1.0,1.0,0.0,1.0,-1.8802536725997925,1.880250811576844,2.852104898920516e-06,1.448337435722351,0.8429597616195679,0.8429597616195679,0.0,42.12905883789063,49.0,49274.85546875,0.0,511.84674072265625,1.0,280.35955810546875,283.9233093261719,297.0316162109375,300.2544250488281,293.1499938964844,293.1499938964844,280.6499938964844,39207.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287634253501892,1.0,0.0,0.0,3.2979612350463867,3.297981739044189,7.25745621821261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.490234375,0.0,1163.5283203125,1895.4371337890625,0.0,2736.9375,0.8226658701896667,1.0,0.0,3.0,1.0,0.0
17998080,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.2908552885055542,0.2493302077054977,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9722527861595154,0.250775545835495,0.2377117276191711,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9975501894950868,0.275032103061676,0.1924242526292801,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9214044809341432,0.2163368761539459,0.2052722424268722,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.81535804271698,0.149386391043663,0.6749936938285828,284.8768005371094,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2806701660156,284.8821716308594,1.0,0.3399280607700348,1.0,1.0,0.0,1.0,-1.8802536725997925,1.880250811576844,2.852104898920516e-06,1.448337435722351,0.8429597616195679,0.8429597616195679,0.0,42.12905883789063,49.0,49274.85546875,0.0,511.84674072265625,1.0,280.35955810546875,283.9233093261719,297.0316162109375,300.2544250488281,293.1499938964844,293.1499938964844,280.6499938964844,39207.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287634253501892,1.0,0.0,0.0,3.2979612350463867,3.297981739044189,7.25745621821261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.490234375,0.0,1163.5283203125,1895.4371337890625,0.0,2736.9375,0.8226658701896667,1.0,0.0,3.0,1.0,0.0
17998140,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.2937128841876983,0.2616193890571594,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9581764340400696,0.2514958679676056,0.238307312130928,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.986766278743744,0.2764517664909363,0.193169891834259,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9064000844955444,0.2168668657541275,0.2057275623083114,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8026782870292664,0.1491903811693191,0.6740338206291199,285.0332336425781,284.95001220703125,296.23883056640625,294.0328063964844,296.2370910644531,297.2855224609375,285.0323791503906,1.0,0.3404233157634735,1.0,1.0,0.0,1.0,-1.8681374788284304,1.8681347370147705,2.810037585732061e-06,1.4343980550765991,0.9504399299621582,0.9504399299621582,0.0,43.48159790039063,49.0,48688.9140625,0.0,515.6016235351562,1.0,280.61248779296875,284.0766296386719,296.9926147460937,300.085205078125,293.1499938964844,293.1499938964844,280.6499938964844,33503.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200700283050537,1.0,0.0,0.0,3.362821102142334,3.3628411293029785,7.545722269242106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.0087890625,0.0,1184.84375,1895.4371337890625,0.0,2656.21826171875,0.833902895450592,1.0,0.0,3.0,1.0,0.0
17998200,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9905986189842224,0.2948309779167175,0.2647563219070434,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9416396617889404,0.2519967257976532,0.2388563156127929,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9733190536499025,0.2771076261997223,0.1938234567642212,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8916575312614441,0.2172702252864837,0.2061675190925598,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7892230749130249,0.149182841181755,0.674259603023529,285.0372314453125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2875366210937,285.0390625,1.0,0.3418187499046325,1.0,1.0,0.0,1.0,-1.863389015197754,1.863386154174805,2.813309492921689e-06,1.4432109594345093,0.9731847643852234,0.9731847643852234,0.0,45.86656188964844,67.0,49035.73046875,0.0,523.0174560546875,1.0,280.6387023925781,284.0765991210937,297.01983642578125,300.1477966308594,293.1499938964844,293.1499938964844,280.3500061035156,32784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184930682182312,1.0,0.0,0.0,3.418786764144897,3.418807029724121,7.798971068950777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.1953125,0.0,1233.2508544921875,1895.4371337890625,0.0,2641.614013671875,0.8448482751846313,1.0,0.0,3.0,1.0,0.0
17998260,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.970591366291046,0.2941393554210663,0.2651702761650085,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9177634119987488,0.2528173923492431,0.2399442195892334,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9509937167167664,0.2774712741374969,0.1944459080696106,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8716410994529724,0.2178847193717956,0.2070347219705581,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7701165080070496,0.1487254202365875,0.6734929084777832,284.8944702148437,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27197265625,284.8999328613281,1.0,0.3510235548019409,1.0,1.0,0.0,1.0,-1.89916741847992,1.8991644382476809,2.9110808554833056e-06,1.4648158550262451,0.8727379441261292,0.8727379441261292,0.0,49.94515609741211,85.0,50400.59765625,0.0,551.5158081054688,1.0,280.3597106933594,283.9219970703125,297.1317749023437,300.4104919433594,293.1499938964844,293.1499938964844,280.6499938964844,37893.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296311497688293,1.0,0.0,0.0,3.3761792182922363,3.376199960708618,7.605788709952321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.068359375,0.0,1227.8321533203125,1895.4371337890625,0.0,2745.01220703125,0.8389124870300293,1.0,0.0,3.0,1.0,0.0
17998320,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.970591366291046,0.2941393554210663,0.2651702761650085,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9177634119987488,0.2528173923492431,0.2399442195892334,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9509937167167664,0.2774712741374969,0.1944459080696106,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8716410994529724,0.2178847193717956,0.2070347219705581,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7701165080070496,0.1487254202365875,0.6734929084777832,284.8944702148437,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27197265625,284.8999328613281,1.0,0.3510235548019409,1.0,1.0,0.0,1.0,-1.89916741847992,1.8991644382476809,2.9110808554833056e-06,1.4648158550262451,0.8727379441261292,0.8727379441261292,0.0,49.94515609741211,85.0,50400.59765625,0.0,551.5158081054688,1.0,280.3597106933594,283.9219970703125,297.1317749023437,300.4104919433594,293.1499938964844,293.1499938964844,280.6499938964844,37893.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296311497688293,1.0,0.0,0.0,3.3761792182922363,3.376199960708618,7.605788709952321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.068359375,0.0,1227.8321533203125,1895.4371337890625,0.0,2745.01220703125,0.8389124870300293,1.0,0.0,3.0,1.0,0.0
17998380,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9077063202857972,0.2951083183288574,0.2659574747085571,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8626548647880554,0.2538814842700958,0.2412540167570114,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8898821473121643,0.2785284221172333,0.1953405886888504,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8230710625648499,0.2186970263719558,0.208129420876503,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7261386513710022,0.1483007222414016,0.6733567714691162,285.05377197265625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2657470703125,285.05206298828125,1.0,0.3625013530254364,1.0,1.0,0.0,1.0,-1.901294231414795,1.9012913703918457,2.918014388342272e-06,1.4668512344360352,1.0,1.0,0.0,61.49504470825195,103.0,50278.37890625,0.0,591.16455078125,1.0,280.6402893066406,284.0690612792969,297.12652587890625,300.3305053710937,293.1499938964844,293.1499938964844,280.3500061035156,32712.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822219729423523,1.0,0.0,0.0,3.5059564113616943,3.505977392196656,8.201745913538616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.73828125,0.0,1319.17822265625,1895.4371337890625,0.0,2676.145751953125,0.8639830946922302,1.0,0.0,3.0,1.0,0.0
17998440,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9077063202857972,0.2951083183288574,0.2659574747085571,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8626548647880554,0.2538814842700958,0.2412540167570114,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8898821473121643,0.2785284221172333,0.1953405886888504,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8230710625648499,0.2186970263719558,0.208129420876503,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7261386513710022,0.1483007222414016,0.6733567714691162,285.05377197265625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2657470703125,285.05206298828125,1.0,0.3625013530254364,1.0,1.0,0.0,1.0,-1.901294231414795,1.9012913703918457,2.918014388342272e-06,1.4668512344360352,1.0,1.0,0.0,61.49504470825195,103.0,50278.37890625,0.0,591.16455078125,1.0,280.6402893066406,284.0690612792969,297.12652587890625,300.3305053710937,293.1499938964844,293.1499938964844,280.3500061035156,32712.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822219729423523,1.0,0.0,0.0,3.5059564113616943,3.505977392196656,8.201745913538616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.73828125,0.0,1319.17822265625,1895.4371337890625,0.0,2676.145751953125,0.8639830946922302,1.0,0.0,3.0,1.0,0.0
17998500,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8839322924613953,0.2954914569854736,0.2667196393013,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8415200114250183,0.2542608082294464,0.2419973611831665,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8669678568840027,0.2788854241371155,0.195895105600357,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8028057217597961,0.2189723998308181,0.208757609128952,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7076830863952637,0.1480079740285873,0.6736214756965637,284.91461181640625,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2621154785156,284.8975830078125,1.0,0.3691502511501312,1.0,1.0,0.0,1.0,-1.9048422574996948,1.904839277267456,2.9288426048879046e-06,1.4697102308273315,0.9339317083358764,0.9339317083358764,0.0,68.03500366210938,103.0,51334.62890625,0.0,614.948974609375,1.0,280.4010314941406,283.8953552246094,297.2111511230469,300.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,34657.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298147916793823,1.0,0.0,0.0,3.529582977294922,3.529604911804199,8.312661634590768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.0986328125,0.0,1357.3865966796875,1895.4371337890625,0.0,2746.721435546875,0.8697651028633118,1.0,0.0,3.0,1.0,0.0
17998560,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8618661165237427,0.2955630421638489,0.2671457529067993,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8221574425697327,0.2543982267379761,0.24249829351902,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8459974527359009,0.2789659798145294,0.1962310522794723,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7825207710266113,0.2190327942371368,0.2091774940490722,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6885615587234497,0.1475479453802108,0.6732144951820374,284.8825988769531,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2556457519531,284.8872985839844,1.0,0.3761224448680877,1.0,1.0,0.0,1.0,-1.9063764810562127,1.906373620033264,2.93359016723116e-06,1.470987319946289,0.8909851312637329,0.8909851312637329,0.0,75.32572937011719,91.0,51283.40625,0.0,639.7467651367188,1.0,280.35858154296875,283.8929138183594,297.2265319824219,300.5665588378906,293.1499938964844,293.1499938964844,280.6499938964844,37855.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332924842834473,1.0,0.0,0.0,3.4635262489318848,3.463547945022583,8.004427058949659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.52294921875,0.0,1313.109619140625,1895.4371337890625,0.0,2779.1162109375,0.8582456707954407,1.0,0.0,3.0,1.0,0.0
17998620,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8485181927680969,0.2968661189079284,0.2682043313980102,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8096012473106384,0.2552985250949859,0.2433739602565765,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8331819772720337,0.2799459099769592,0.1968951374292373,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7697235941886902,0.2196936309337616,0.2098519057035446,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6752700805664062,0.1469966918230056,0.6712020635604858,285.0594482421875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2519836425781,285.0590209960937,1.0,0.3806403577327728,1.0,1.0,0.0,1.0,-1.9078891277313232,1.9078861474990845,2.9382924822130008e-06,1.4722588062286377,1.0,1.0,0.0,80.93900299072266,79.0,51007.1328125,0.0,659.1192626953125,1.0,280.6414489746094,284.0639953613281,297.2174072265625,300.46978759765625,293.1499938964844,293.1499938964844,280.3500061035156,33563.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250137567520142,1.0,0.0,0.0,3.5617146492004395,3.5617363452911377,8.464699021715205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.572265625,0.0,1382.8494873046875,1895.4371337890625,0.0,2702.0791015625,0.8772302269935608,1.0,0.0,3.0,1.0,0.0
17998680,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8485181927680969,0.2968661189079284,0.2682043313980102,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8096012473106384,0.2552985250949859,0.2433739602565765,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8331819772720337,0.2799459099769592,0.1968951374292373,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7697235941886902,0.2196936309337616,0.2098519057035446,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6752700805664062,0.1469966918230056,0.6712020635604858,285.0594482421875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2519836425781,285.0590209960937,1.0,0.3806403577327728,1.0,1.0,0.0,1.0,-1.9078891277313232,1.9078861474990845,2.9382924822130008e-06,1.4722588062286377,1.0,1.0,0.0,80.93900299072266,79.0,51007.1328125,0.0,659.1192626953125,1.0,280.6414489746094,284.0639953613281,297.2174072265625,300.46978759765625,293.1499938964844,293.1499938964844,280.3500061035156,33563.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250137567520142,1.0,0.0,0.0,3.5617146492004395,3.5617363452911377,8.464699021715205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.572265625,0.0,1382.8494873046875,1895.4371337890625,0.0,2702.0791015625,0.8772302269935608,1.0,0.0,3.0,1.0,0.0
17998740,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8505620956420898,0.2973993122577667,0.2689744234085083,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8115352988243103,0.2558036148548126,0.2440239638090133,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8350102305412292,0.2803924083709717,0.1973715722560882,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7714890837669373,0.2200288325548172,0.2103140503168106,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6753626465797424,0.1462698578834533,0.6683737635612488,284.88140869140625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8851623535156,1.0,0.3797934353351593,1.0,1.0,0.0,1.0,-1.9073306322097776,1.9073277711868288,2.9368718514888315e-06,1.4720120429992676,0.903813660144806,0.903813660144806,0.0,80.41194915771484,67.0,51946.63671875,0.0,656.9805297851562,1.0,280.3577880859375,283.87921142578125,297.3175048828125,300.7013244628906,293.1499938964844,293.1499938964844,280.04998779296875,37827.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351343870162964,1.0,0.0,0.0,3.5219216346740723,3.5219438076019287,8.276613243651809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1552734375,0.0,1372.383544921875,1895.4371337890625,0.0,2796.291259765625,0.8712741136550903,1.0,0.0,3.0,1.0,0.0
