time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8505620956420898,0.2973993122577667,0.2689744234085083,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8115352988243103,0.2558036148548126,0.2440239638090133,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8350102305412292,0.2803924083709717,0.1973715722560882,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7714890837669373,0.2200288325548172,0.2103140503168106,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6753626465797424,0.1462698578834533,0.6683737635612488,284.88140869140625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8851623535156,1.0,0.3797934353351593,1.0,1.0,0.0,1.0,-1.9073306322097776,1.9073277711868288,2.9368718514888315e-06,1.4720120429992676,0.903813660144806,0.903813660144806,0.0,80.41194915771484,67.0,51946.63671875,0.0,656.9805297851562,1.0,280.3577880859375,283.87921142578125,297.3175048828125,300.7013244628906,293.1499938964844,293.1499938964844,280.04998779296875,37827.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351343870162964,1.0,0.0,0.0,3.5219216346740723,3.5219438076019287,8.276613243651809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1552734375,0.0,1372.383544921875,1895.4371337890625,0.0,2796.291259765625,0.8712741136550903,1.0,0.0,3.0,1.0,0.0
17998860,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8608723282814026,0.297683984041214,0.2690017819404602,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8211696743965149,0.2560793459415436,0.244096040725708,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8447408676147461,0.2805992364883423,0.1973628550767898,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7811151742935181,0.2201634496450424,0.2102575004100799,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6824971437454224,0.145380288362503,0.6635768413543701,284.8719787597656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.23419189453125,284.8836975097656,1.0,0.3751314282417297,1.0,1.0,0.0,1.0,-1.901611924171448,1.9016090631484983,2.9198247375461506e-06,1.4677029848098757,0.8209936618804932,0.8209936618804932,0.0,76.29696655273438,55.0,52018.83984375,0.0,639.3190307617188,1.0,280.0600280761719,283.8848571777344,297.34393310546875,300.7432556152344,293.1499938964844,293.1499938964844,280.3500061035156,42248.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399444222450256,1.0,0.0,0.0,3.244657278060913,3.244677782058716,7.024751198514423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.84765625,0.0,1135.5394287109375,1895.4371337890625,0.0,2841.19580078125,0.815484344959259,1.0,0.0,3.0,1.0,0.0
17998920,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8608723282814026,0.297683984041214,0.2690017819404602,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8211696743965149,0.2560793459415436,0.244096040725708,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8447408676147461,0.2805992364883423,0.1973628550767898,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7811151742935181,0.2201634496450424,0.2102575004100799,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6824971437454224,0.145380288362503,0.6635768413543701,284.8719787597656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.23419189453125,284.8836975097656,1.0,0.3751314282417297,1.0,1.0,0.0,1.0,-1.901611924171448,1.9016090631484983,2.9198247375461506e-06,1.4677029848098757,0.8209936618804932,0.8209936618804932,0.0,76.29696655273438,55.0,52018.83984375,0.0,639.3190307617188,1.0,280.0600280761719,283.8848571777344,297.34393310546875,300.7432556152344,293.1499938964844,293.1499938964844,280.3500061035156,42248.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399444222450256,1.0,0.0,0.0,3.244657278060913,3.244677782058716,7.024751198514423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.84765625,0.0,1135.5394287109375,1895.4371337890625,0.0,2841.19580078125,0.815484344959259,1.0,0.0,3.0,1.0,0.0
17998980,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8836606740951538,0.299266904592514,0.2698955535888672,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.841052234172821,0.2571941614151001,0.2446682602167129,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8661404848098755,0.2818224728107452,0.1978393197059631,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8017552495002747,0.2210419625043869,0.2106267660856247,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.699478030204773,0.1450513899326324,0.6600767374038696,285.0232849121094,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2357482910156,285.0200500488281,1.0,0.3681583106517792,1.0,1.0,0.0,1.0,-1.900180697441101,1.900177836418152,2.9157004064472858e-06,1.466718673706055,0.9436702728271484,0.9436702728271484,0.0,69.07077026367188,43.0,51923.19140625,0.0,614.8681640625,1.0,280.3395690917969,284.01416015625,297.3428649902344,300.6499938964844,293.1499938964844,293.1499938964844,280.04998779296875,33281.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277009725570679,1.0,0.0,0.0,3.3797414302825928,3.3797614574432373,7.6218469757805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.283203125,0.0,1199.2901611328125,1895.4371337890625,0.0,2727.05419921875,0.8361825346946716,1.0,0.0,3.0,1.0,0.0
17999040,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8836606740951538,0.299266904592514,0.2698955535888672,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.841052234172821,0.2571941614151001,0.2446682602167129,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8661404848098755,0.2818224728107452,0.1978393197059631,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8017552495002747,0.2210419625043869,0.2106267660856247,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.699478030204773,0.1450513899326324,0.6600767374038696,285.0232849121094,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2357482910156,285.0200500488281,1.0,0.3681583106517792,1.0,1.0,0.0,1.0,-1.900180697441101,1.900177836418152,2.9157004064472858e-06,1.466718673706055,0.9436702728271484,0.9436702728271484,0.0,69.07077026367188,43.0,51923.19140625,0.0,614.8681640625,1.0,280.3395690917969,284.01416015625,297.3428649902344,300.6499938964844,293.1499938964844,293.1499938964844,280.04998779296875,33281.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277009725570679,1.0,0.0,0.0,3.3797414302825928,3.3797614574432373,7.6218469757805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.283203125,0.0,1199.2901611328125,1895.4371337890625,0.0,2727.05419921875,0.8361825346946716,1.0,0.0,3.0,1.0,0.0
17999100,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8994252681732178,0.2996879816055298,0.2703385949134826,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8549982905387878,0.257594347000122,0.2450040876865387,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.88124680519104,0.2822003364562988,0.1981019079685211,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.815467357635498,0.2213558852672577,0.21086186170578,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7112776041030884,0.1448369026184082,0.6586240530014038,284.8880310058594,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.234375,284.87408447265625,1.0,0.364089161157608,1.0,1.0,0.0,1.0,-1.8999717235565183,1.89996874332428,2.915244522228022e-06,1.466678500175476,0.858989417552948,0.858989417552948,0.0,64.80425262451172,43.0,52720.6484375,0.0,600.910888671875,1.0,280.10406494140625,283.8558349609375,297.430908203125,300.8976135253906,293.1499938964844,293.1499938964844,280.04998779296875,36484.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335777521133423,1.0,0.0,0.0,3.36991024017334,3.3699309825897217,7.577570499961439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.2939453125,0.0,1212.1168212890625,1895.4371337890625,0.0,2781.775634765625,0.8346475958824158,1.0,0.0,3.0,1.0,0.0
17999160,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9179903864860536,0.2998549044132232,0.2703801095485687,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8711431622505188,0.2578281760215759,0.2450975328683853,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.898396909236908,0.2823781669139862,0.1981359720230102,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8299288153648376,0.2215252965688705,0.2108894139528274,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7234897613525391,0.1445185542106628,0.6565285921096802,284.8977966308594,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2306823730469,284.905517578125,1.0,0.3596302270889282,1.0,1.0,0.0,1.0,-1.897693157196045,1.897690296173096,2.908535634560394e-06,1.4650051593780518,0.8415067791938782,0.8415067791938782,0.0,60.442081451416016,31.0,52459.640625,0.0,585.1561889648438,1.0,280.060302734375,283.899169921875,297.4468688964844,300.8624267578125,293.1499938964844,293.1499938964844,280.3500061035156,39271.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352618217468262,1.0,0.0,0.0,3.261296033859253,3.261316299438477,7.096983267729229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4736328125,0.0,1130.6314697265625,1895.4371337890625,0.0,2797.47998046875,0.815287172794342,1.0,0.0,3.0,1.0,0.0
17999220,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9727422595024108,0.3012211322784424,0.2709996402263641,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9207303524017334,0.2589181959629059,0.2455784529447555,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9529970288276672,0.2835096716880798,0.1984948962926864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8731257915496826,0.2224093228578567,0.2111952155828476,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7585305571556091,0.144267737865448,0.6530687212944031,285.0355529785156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.231689453125,285.03155517578125,1.0,0.3499681353569031,1.0,1.0,0.0,1.0,-1.895654559135437,1.895651698112488,2.9025632102275267e-06,1.4635237455368042,0.9672077894210817,0.9672077894210817,0.0,50.683231353759766,34.0,52379.10546875,0.0,552.1919555664062,1.0,280.3396911621094,284.0191345214844,297.4512634277344,300.7882080078125,293.1499938964844,293.1499938964844,280.04998779296875,32561.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260796666145325,1.0,0.0,0.0,3.405847549438477,3.4058678150177,7.74004888626223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.62109375,0.0,1219.2052001953125,1895.4371337890625,0.0,2711.982177734375,0.8414543271064758,1.0,0.0,3.0,1.0,0.0
17999280,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9727422595024108,0.3012211322784424,0.2709996402263641,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9207303524017334,0.2589181959629059,0.2455784529447555,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9529970288276672,0.2835096716880798,0.1984948962926864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8731257915496826,0.2224093228578567,0.2111952155828476,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7585305571556091,0.144267737865448,0.6530687212944031,285.0355529785156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.231689453125,285.03155517578125,1.0,0.3499681353569031,1.0,1.0,0.0,1.0,-1.895654559135437,1.895651698112488,2.9025632102275267e-06,1.4635237455368042,0.9672077894210817,0.9672077894210817,0.0,50.683231353759766,34.0,52379.10546875,0.0,552.1919555664062,1.0,280.3396911621094,284.0191345214844,297.4512634277344,300.7882080078125,293.1499938964844,293.1499938964844,280.04998779296875,32561.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260796666145325,1.0,0.0,0.0,3.405847549438477,3.4058678150177,7.74004888626223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.62109375,0.0,1219.2052001953125,1895.4371337890625,0.0,2711.982177734375,0.8414543271064758,1.0,0.0,3.0,1.0,0.0
17999340,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9982724785804749,0.3015460669994354,0.2714248299598694,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9540823101997375,0.2593664228916168,0.2460149973630905,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9825472235679626,0.2838714122772217,0.1987948417663574,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9013310074806212,0.2227636575698852,0.2115171700716018,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7814322710037231,0.1439258158206939,0.6512145400047302,284.8641967773437,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2281799316406,284.865478515625,1.0,0.3459230661392212,1.0,1.0,0.0,1.0,-1.895203709602356,1.8952008485794067,2.9013806397415465e-06,1.4632936716079712,0.8501553535461426,0.8501553535461426,0.0,46.22677993774414,34.0,53085.08203125,0.0,537.4963989257812,1.0,280.0747375488281,283.8474426269531,297.5485534667969,301.028076171875,293.1499938964844,293.1499938964844,280.04998779296875,38268.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345445394515991,1.0,0.0,0.0,3.358731269836426,3.358752012252808,7.527379466409911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.21484375,0.0,1213.8138427734375,1895.4371337890625,0.0,2790.790283203125,0.8340041637420654,1.0,0.0,3.0,1.0,0.0
17999400,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.301683634519577,0.2679070830345154,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9610914587974548,0.2594765722751617,0.2460868805646896,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9882224798202516,0.2839414477348327,0.1988162398338318,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9078807830810548,0.2228433638811111,0.2115615010261535,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7865079641342163,0.1437441855669021,0.6502732038497925,284.885986328125,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2261657714844,284.89306640625,1.0,0.3446927964687347,1.0,1.0,0.0,1.0,-1.8928338289260864,1.8928309679031368,2.894096041927696e-06,1.4613213539123535,0.8504285216331482,0.8504285216331482,0.0,45.28091812133789,52.0,52975.578125,0.0,532.0115966796875,1.0,280.0594787597656,283.8792419433594,297.5495910644531,301.0018615722656,293.1499938964844,293.1499938964844,280.3500061035156,39014.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350294232368469,1.0,0.0,0.0,3.3092823028564453,3.309302806854248,7.307367582143343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.92626953125,0.0,1172.6463623046875,1895.4371337890625,0.0,2795.312744140625,0.8253138661384583,1.0,0.0,3.0,1.0,0.0
17999460,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9975642561912536,0.3037841618061065,0.2732402086257934,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9519700407981871,0.2604545652866363,0.2468828558921814,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.980703830718994,0.2849999070167541,0.1994336545467376,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8993563652038574,0.2236339151859283,0.2122039198875427,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7778366804122925,0.143452763557434,0.64867103099823,285.04052734375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.229736328125,285.0406799316406,1.0,0.347286581993103,1.0,1.0,0.0,1.0,-1.897006154060364,1.897003173828125,2.9068610274407547e-06,1.4647462368011477,0.9808001518249512,0.9808001518249512,0.0,46.70240020751953,70.0,52943.91796875,0.0,540.2724609375,1.0,280.3398742675781,284.0220642089844,297.5467529296875,300.9119567871094,293.1499938964844,293.1499938964844,280.04998779296875,32705.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257632255554199,1.0,0.0,0.0,3.4379801750183105,3.4380009174346924,7.886786193012085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3369140625,0.0,1251.3790283203125,1895.4371337890625,0.0,2709.041748046875,0.8490027189254761,1.0,0.0,3.0,1.0,0.0
17999520,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9975642561912536,0.3037841618061065,0.2732402086257934,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9519700407981871,0.2604545652866363,0.2468828558921814,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.980703830718994,0.2849999070167541,0.1994336545467376,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8993563652038574,0.2236339151859283,0.2122039198875427,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7778366804122925,0.143452763557434,0.64867103099823,285.04052734375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.229736328125,285.0406799316406,1.0,0.347286581993103,1.0,1.0,0.0,1.0,-1.897006154060364,1.897003173828125,2.9068610274407547e-06,1.4647462368011477,0.9808001518249512,0.9808001518249512,0.0,46.70240020751953,70.0,52943.91796875,0.0,540.2724609375,1.0,280.3398742675781,284.0220642089844,297.5467529296875,300.9119567871094,293.1499938964844,293.1499938964844,280.04998779296875,32705.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257632255554199,1.0,0.0,0.0,3.4379801750183105,3.4380009174346924,7.886786193012085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3369140625,0.0,1251.3790283203125,1895.4371337890625,0.0,2709.041748046875,0.8490027189254761,1.0,0.0,3.0,1.0,0.0
17999580,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.955395519733429,0.3032624721527099,0.2734216749668121,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9028538465499878,0.2609091103076935,0.2478218078613281,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9336658120155334,0.2852547466754913,0.2000265121459961,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8577343821525574,0.223969966173172,0.2130066305398941,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7417734861373901,0.1428408771753311,0.648023247718811,284.8866577148437,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22039794921875,284.8935241699219,1.0,0.3551598191261291,1.0,1.0,0.0,1.0,-1.8992130756378167,1.899210214614868,2.913649495894788e-06,1.4665744304656982,0.8664883971214294,0.8664883971214294,0.0,54.28837585449219,88.0,53769.71875,0.0,566.352294921875,1.0,280.0590515136719,283.86737060546875,297.6486511230469,301.1479187011719,293.1499938964844,293.1499938964844,280.3500061035156,38511.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355536460876465,1.0,0.0,0.0,3.369201421737671,3.369222402572632,7.574383289465914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.9267578125,0.0,1225.44384765625,1895.4371337890625,0.0,2800.20263671875,0.8380511999130249,1.0,0.0,3.0,1.0,0.0
17999640,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.955395519733429,0.3032624721527099,0.2734216749668121,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9028538465499878,0.2609091103076935,0.2478218078613281,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9336658120155334,0.2852547466754913,0.2000265121459961,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8577343821525574,0.223969966173172,0.2130066305398941,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7417734861373901,0.1428408771753311,0.648023247718811,284.8866577148437,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22039794921875,284.8935241699219,1.0,0.3551598191261291,1.0,1.0,0.0,1.0,-1.8992130756378167,1.899210214614868,2.913649495894788e-06,1.4665744304656982,0.8664883971214294,0.8664883971214294,0.0,54.28837585449219,88.0,53769.71875,0.0,566.352294921875,1.0,280.0590515136719,283.86737060546875,297.6486511230469,301.1479187011719,293.1499938964844,293.1499938964844,280.3500061035156,38511.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355536460876465,1.0,0.0,0.0,3.369201421737671,3.369222402572632,7.574383289465914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.9267578125,0.0,1225.44384765625,1895.4371337890625,0.0,2800.20263671875,0.8380511999130249,1.0,0.0,3.0,1.0,0.0
17999700,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9268850088119508,0.3034765720367431,0.2735431492328644,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8788012862205505,0.2612455785274505,0.248220294713974,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9058676958084106,0.2855544984340668,0.2002649754285812,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8363710045814514,0.2242248803377151,0.2133474051952362,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7233323454856873,0.1425613760948181,0.647451639175415,285.03143310546875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.21826171875,285.0440368652344,1.0,0.3603690564632416,1.0,1.0,0.0,1.0,-1.89984393119812,1.899841070175171,2.915528284574976e-06,1.4670522212982178,0.9637041687965392,0.9637041687965392,0.0,59.558013916015625,88.0,53363.40234375,0.0,583.8480834960938,1.0,280.2951965332031,284.0221862792969,297.6141357421875,300.9752502441406,293.1499938964844,293.1499938964844,280.3500061035156,34268.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294487595558167,1.0,0.0,0.0,3.4116785526275635,3.4116992950439453,7.766574867673626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.36669921875,0.0,1236.7569580078125,1895.4371337890625,0.0,2743.314453125,0.8460944294929504,1.0,0.0,3.0,1.0,0.0
17999760,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9019255042076112,0.3039707541465759,0.2741249799728393,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8577433824539185,0.2617367208003998,0.2488655298948288,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8834623694419861,0.2860398292541504,0.2007328122854232,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8176655769348145,0.2246150970458984,0.2139028310775756,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7056715488433838,0.1423788070678711,0.6475635766983032,285.0467224121094,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2186584472656,285.0438232421875,1.0,0.3662940263748169,1.0,1.0,0.0,1.0,-1.9026788473129272,1.9026758670806885,2.924066393461544e-06,1.4692600965499878,1.0,1.0,0.0,65.36126708984375,106.0,53722.296875,0.0,604.6929321289062,1.0,280.3408203125,284.0115661621094,297.64697265625,301.0681457519531,293.1499938964844,293.1499938964844,280.04998779296875,32641.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275572061538696,1.0,0.0,0.0,3.5004210472106934,3.5004422664642334,8.175868515536422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2509765625,0.0,1313.0587158203125,1895.4371337890625,0.0,2725.71728515625,0.8628990650177002,1.0,0.0,3.0,1.0,0.0
17999820,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8597773313522339,0.3037782311439514,0.274785041809082,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8207170367240906,0.2619977593421936,0.2498675733804702,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8433932065963745,0.2861032485961914,0.2013714462518692,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7800865769386292,0.2247686684131622,0.2147772014141082,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6705144047737122,0.1415929198265075,0.6472347378730774,284.8822326660156,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2107849121094,284.8873596191406,1.0,0.3795312941074371,1.0,1.0,0.0,1.0,-1.906100869178772,1.9060978889465328,2.9345019356696862e-06,1.4720028638839722,0.8834455013275146,0.8834455013275146,0.0,79.1162109375,94.0,54621.37109375,0.0,651.8416748046875,1.0,280.0594482421875,283.84698486328125,297.7425231933594,301.2959289550781,293.1499938964844,293.1499938964844,280.3500061035156,38157.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373352289199829,1.0,0.0,0.0,3.443005084991455,3.4430267810821533,7.909857231425121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6171875,0.0,1294.7786865234375,1895.4371337890625,0.0,2816.828369140625,0.8539402484893799,1.0,0.0,3.0,1.0,0.0
17999880,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8597773313522339,0.3037782311439514,0.274785041809082,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8207170367240906,0.2619977593421936,0.2498675733804702,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8433932065963745,0.2861032485961914,0.2013714462518692,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7800865769386292,0.2247686684131622,0.2147772014141082,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6705144047737122,0.1415929198265075,0.6472347378730774,284.8822326660156,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2107849121094,284.8873596191406,1.0,0.3795312941074371,1.0,1.0,0.0,1.0,-1.906100869178772,1.9060978889465328,2.9345019356696862e-06,1.4720028638839722,0.8834455013275146,0.8834455013275146,0.0,79.1162109375,94.0,54621.37109375,0.0,651.8416748046875,1.0,280.0594482421875,283.84698486328125,297.7425231933594,301.2959289550781,293.1499938964844,293.1499938964844,280.3500061035156,38157.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373352289199829,1.0,0.0,0.0,3.443005084991455,3.4430267810821533,7.909857231425121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6171875,0.0,1294.7786865234375,1895.4371337890625,0.0,2816.828369140625,0.8539402484893799,1.0,0.0,3.0,1.0,0.0
17999940,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8470138311386108,0.3044096827507019,0.2752552628517151,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8089461326599121,0.2626955807209015,0.2505455613136291,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8314000964164734,0.286750316619873,0.2018007785081863,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7682330012321472,0.2252932786941528,0.2153168022632599,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6587610840797424,0.1410184055566787,0.6451341509819031,285.0490417480469,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2091369628906,285.0472717285156,1.0,0.3837226927280426,1.0,1.0,0.0,1.0,-1.9061199426651,1.906116962432861,2.934548319899477e-06,1.4720098972320557,1.0,1.0,0.0,84.6092529296875,82.0,54381.6875,0.0,669.6846313476562,1.0,280.3412780761719,284.00543212890625,297.739501953125,301.2061462402344,293.1499938964844,293.1499938964844,280.04998779296875,33348.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292417526245117,1.0,0.0,0.0,3.548166275024414,3.548187732696533,8.400423894272535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.69921875,0.0,1367.141845703125,1895.4371337890625,0.0,2741.38818359375,0.8740078806877136,1.0,0.0,3.0,1.0,0.0
18000000,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8470138311386108,0.3044096827507019,0.2752552628517151,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8089461326599121,0.2626955807209015,0.2505455613136291,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8314000964164734,0.286750316619873,0.2018007785081863,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7682330012321472,0.2252932786941528,0.2153168022632599,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6587610840797424,0.1410184055566787,0.6451341509819031,285.0490417480469,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2091369628906,285.0472717285156,1.0,0.3837226927280426,1.0,1.0,0.0,1.0,-1.9061199426651,1.906116962432861,2.934548319899477e-06,1.4720098972320557,1.0,1.0,0.0,84.6092529296875,82.0,54381.6875,0.0,669.6846313476562,1.0,280.3412780761719,284.00543212890625,297.739501953125,301.2061462402344,293.1499938964844,293.1499938964844,280.04998779296875,33348.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292417526245117,1.0,0.0,0.0,3.548166275024414,3.548187732696533,8.400423894272535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.69921875,0.0,1367.141845703125,1895.4371337890625,0.0,2741.38818359375,0.8740078806877136,1.0,0.0,3.0,1.0,0.0
18000060,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8489643931388855,0.3044157922267914,0.2754593789577484,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8112952709197998,0.263288140296936,0.2511431872844696,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8335050344467163,0.2871453166007995,0.2021417915821075,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7704735398292542,0.2257979065179824,0.2158002853393554,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6594622135162354,0.1406026482582092,0.6429956555366516,284.8789367675781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.205322265625,284.8837890625,1.0,0.3826542496681213,1.0,1.0,0.0,1.0,-1.905507206916809,1.9055042266845703,2.932731831606361e-06,1.471556544303894,0.8927838206291199,0.8927838206291199,0.0,83.82464599609375,70.0,55213.96484375,0.0,666.66845703125,1.0,280.0589599609375,283.8349609375,297.83160400390625,301.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,38250.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384184241294861,1.0,0.0,0.0,3.490962743759156,3.4909846782684326,8.131744380079908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.369140625,0.0,1343.650634765625,1895.4371337890625,0.0,2826.942138671875,0.8646831512451172,1.0,0.0,3.0,1.0,0.0
18000120,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8489643931388855,0.3044157922267914,0.2754593789577484,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8112952709197998,0.263288140296936,0.2511431872844696,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8335050344467163,0.2871453166007995,0.2021417915821075,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7704735398292542,0.2257979065179824,0.2158002853393554,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6594622135162354,0.1406026482582092,0.6429956555366516,284.8789367675781,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.205322265625,284.8837890625,1.0,0.3826542496681213,1.0,1.0,0.0,1.0,-1.905507206916809,1.9055042266845703,2.932731831606361e-06,1.471556544303894,0.8927838206291199,0.8927838206291199,0.0,83.82464599609375,70.0,55213.96484375,0.0,666.66845703125,1.0,280.0589599609375,283.8349609375,297.83160400390625,301.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,38250.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384184241294861,1.0,0.0,0.0,3.490962743759156,3.4909846782684326,8.131744380079908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.369140625,0.0,1343.650634765625,1895.4371337890625,0.0,2826.942138671875,0.8646831512451172,1.0,0.0,3.0,1.0,0.0
18000180,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8622358441352844,0.305634081363678,0.275966078042984,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8241276144981384,0.2648623585700989,0.2521095871925354,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8464325070381165,0.2886493504047394,0.2027735859155655,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7835842967033386,0.2272384911775589,0.2166632115840912,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6698782444000244,0.1410070210695266,0.6426770687103271,285.05621337890625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2121887207031,285.0563659667969,1.0,0.3782403469085693,1.0,1.0,0.0,1.0,-1.908681869506836,1.9086790084838867,2.942224227808765e-06,1.4739569425582886,1.0,1.0,0.0,78.70182037353516,58.0,54948.61328125,0.0,652.4534301757812,1.0,280.3413391113281,284.0080261230469,297.8265075683594,301.32879638671875,293.1499938964844,293.1499938964844,280.04998779296875,33886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300924301147461,1.0,0.0,0.0,3.5801682472229004,3.580190420150757,8.552639769732195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.3271484375,0.0,1404.6510009765625,1895.4371337890625,0.0,2749.305908203125,0.8815103769302368,1.0,0.0,3.0,1.0,0.0
18000240,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8622358441352844,0.305634081363678,0.275966078042984,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8241276144981384,0.2648623585700989,0.2521095871925354,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8464325070381165,0.2886493504047394,0.2027735859155655,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7835842967033386,0.2272384911775589,0.2166632115840912,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6698782444000244,0.1410070210695266,0.6426770687103271,285.05621337890625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2121887207031,285.0563659667969,1.0,0.3782403469085693,1.0,1.0,0.0,1.0,-1.908681869506836,1.9086790084838867,2.942224227808765e-06,1.4739569425582886,1.0,1.0,0.0,78.70182037353516,58.0,54948.61328125,0.0,652.4534301757812,1.0,280.3413391113281,284.0080261230469,297.8265075683594,301.32879638671875,293.1499938964844,293.1499938964844,280.04998779296875,33886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300924301147461,1.0,0.0,0.0,3.5801682472229004,3.580190420150757,8.552639769732195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.3271484375,0.0,1404.6510009765625,1895.4371337890625,0.0,2749.305908203125,0.8815103769302368,1.0,0.0,3.0,1.0,0.0
18000300,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8732113242149353,0.3061062097549438,0.2764263153076172,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.834171712398529,0.2656848728656769,0.2528142035007477,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8570542335510254,0.2893818318843841,0.2032595872879028,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7941721081733704,0.2280194014310836,0.2173099666833877,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.678791880607605,0.1413360834121704,0.6435043215751648,284.92535400390625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2155456542969,284.9078063964844,1.0,0.3752671182155609,1.0,1.0,0.0,1.0,-1.9124354124069207,1.912432551383972,2.953626108137541e-06,1.4769048690795898,0.954968810081482,0.954968810081482,0.0,75.00548553466797,58.0,56027.7109375,0.0,643.267333984375,1.0,280.0989074707031,283.8397827148437,297.9047241210937,301.5807800292969,293.1499938964844,293.1499938964844,280.04998779296875,35008.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367282152175903,1.0,0.0,0.0,3.5975542068481445,3.597576856613159,8.635907988718827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.412109375,0.0,1431.412353515625,1895.4371337890625,0.0,2811.16259765625,0.8857863545417786,1.0,0.0,3.0,1.0,0.0
18000360,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8857134580612183,0.3062377274036407,0.2764955163002014,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8457009792327881,0.2663305997848511,0.2533182203769684,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.869347095489502,0.2898800075054168,0.2035425752401352,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.806181788444519,0.2286576479673385,0.2177956253290176,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6891015768051147,0.1416002511978149,0.6440089344978333,284.8882141113281,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2161560058594,284.8924865722656,1.0,0.3718330562114715,1.0,1.0,0.0,1.0,-1.9146544933319087,1.9146515130996704,2.9603938855871093e-06,1.4786583185195925,0.9112226366996764,0.9112226366996764,0.0,71.0313949584961,46.0,55987.21484375,0.0,631.986328125,1.0,280.0579833984375,283.8330383300781,297.9172668457031,301.5580749511719,293.1499938964844,293.1499938964844,279.75,37732.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395163416862488,1.0,0.0,0.0,3.540580034255981,3.540602445602417,8.364540917682461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.97265625,0.0,1391.0906982421875,1895.4371337890625,0.0,2837.196533203125,0.8754473924636841,1.0,0.0,3.0,1.0,0.0
18000420,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9204886555671692,0.3066771328449249,0.2764538824558258,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8774753212928772,0.2677593827247619,0.2542364597320556,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.902756929397583,0.2910331487655639,0.2040192633867263,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8354329466819763,0.2300737500190735,0.2187060564756393,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7160128355026245,0.1422742009162902,0.6450419425964355,284.88104248046875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2185974121094,284.8924255371094,1.0,0.3639366626739502,1.0,1.0,0.0,1.0,-1.9186122417449951,1.9186092615127563,2.9724096748395823e-06,1.4817317724227903,0.8356366753578186,0.8356366753578186,0.0,62.08473205566406,34.0,56280.48046875,0.0,605.7286376953125,1.0,279.7597351074219,283.8369140625,297.93878173828125,301.6068725585937,293.1499938964844,293.1499938964844,280.04998779296875,41513.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444864749908447,1.0,0.0,0.0,3.293931722640991,3.293952703475952,7.23973244021181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.779296875,0.0,1175.3994140625,1895.4371337890625,0.0,2883.659912109375,0.825587272644043,1.0,0.0,3.0,1.0,0.0
18000480,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9204886555671692,0.3066771328449249,0.2764538824558258,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8774753212928772,0.2677593827247619,0.2542364597320556,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.902756929397583,0.2910331487655639,0.2040192633867263,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8354329466819763,0.2300737500190735,0.2187060564756393,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7160128355026245,0.1422742009162902,0.6450419425964355,284.88104248046875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2185974121094,284.8924255371094,1.0,0.3639366626739502,1.0,1.0,0.0,1.0,-1.9186122417449951,1.9186092615127563,2.9724096748395823e-06,1.4817317724227903,0.8356366753578186,0.8356366753578186,0.0,62.08473205566406,34.0,56280.48046875,0.0,605.7286376953125,1.0,279.7597351074219,283.8369140625,297.93878173828125,301.6068725585937,293.1499938964844,293.1499938964844,280.04998779296875,41513.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444864749908447,1.0,0.0,0.0,3.293931722640991,3.293952703475952,7.23973244021181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.779296875,0.0,1175.3994140625,1895.4371337890625,0.0,2883.659912109375,0.825587272644043,1.0,0.0,3.0,1.0,0.0
18000540,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9666549563407898,0.3081860542297363,0.2771634459495544,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9199304580688475,0.269681453704834,0.2554748058319092,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9494307041168212,0.2928779423236847,0.2048516273498535,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8727043867111206,0.2319068312644958,0.2198850810527801,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7463130354881287,0.1433474570512771,0.6474670171737671,285.0438537597656,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2280578613281,285.0419616699219,1.0,0.3570647835731506,1.0,1.0,0.0,1.0,-1.9262734651565552,1.9262704849243164,2.995704107888741e-06,1.487650752067566,0.9612810015678406,0.9612810015678406,0.0,53.756874084472656,34.0,56276.1640625,0.0,584.0764770507812,1.0,280.0299987792969,283.9789428710937,297.9181213378906,301.4855041503906,293.1499938964844,293.1499938964844,280.04998779296875,33215.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350176215171814,1.0,0.0,0.0,3.4076383113861084,3.407658576965332,7.748190569145663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.1630859375,0.0,1225.4951171875,1895.4371337890625,0.0,2795.202392578125,0.843055784702301,1.0,0.0,3.0,1.0,0.0
18000600,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9796281456947328,0.3085801303386688,0.2774522304534912,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.935310423374176,0.2701969146728515,0.25587198138237,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9638778567314148,0.2933676242828369,0.2051326632499694,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8854888081550598,0.2324006408452987,0.2202594876289367,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.756583571434021,0.1436563730239868,0.6483794450759888,285.0363464355469,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2306823730469,285.0336303710937,1.0,0.3553172051906585,1.0,1.0,0.0,1.0,-1.9289798736572263,1.9289767742156985,3.003987785632489e-06,1.489762544631958,0.96831077337265,0.96831077337265,0.0,51.54185104370117,37.0,56418.7109375,0.0,578.7717895507812,1.0,280.0400390625,283.9685974121094,297.9360656738281,301.52642822265625,293.1499938964844,293.1499938964844,279.75,33045.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347584009170532,1.0,0.0,0.0,3.434641599655152,3.434662103652954,7.871475986576115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.953125,0.0,1250.5074462890625,1895.4371337890625,0.0,2792.784912109375,0.8483980298042297,1.0,0.0,3.0,1.0,0.0
