time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.3103145658969879,0.2585863173007965,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9858205914497375,0.2721932530403137,0.2576636970043182,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.295131653547287,0.2011227011680603,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.93729829788208,0.2343793362379074,0.2220077961683273,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7972246408462524,0.1449532806873321,0.653224766254425,284.8926696777344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2355651855469,284.8998107910156,1.0,0.3514051735401153,1.0,1.0,0.0,1.0,-1.944154143333435,1.9441511631011963,3.04566356135183e-06,1.498149871826172,0.8601455092430115,0.8601455092430115,0.0,45.0053825378418,55.0,57220.33203125,0.0,558.6978149414062,1.0,279.7592163085937,283.8312683105469,298.02301025390625,301.74188232421875,293.1499938964844,293.1499938964844,280.04998779296875,38748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436537981033325,1.0,0.0,0.0,3.3483128547668457,3.3483335971832275,7.480754220523522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.478515625,0.0,1207.264404296875,1895.4371337890625,0.0,2875.870849609375,0.8337158560752869,1.0,0.0,3.0,1.0,0.0
18000720,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.3103145658969879,0.2585863173007965,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9858205914497375,0.2721932530403137,0.2576636970043182,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.295131653547287,0.2011227011680603,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.93729829788208,0.2343793362379074,0.2220077961683273,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7972246408462524,0.1449532806873321,0.653224766254425,284.8926696777344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2355651855469,284.8998107910156,1.0,0.3514051735401153,1.0,1.0,0.0,1.0,-1.944154143333435,1.9441511631011963,3.04566356135183e-06,1.498149871826172,0.8601455092430115,0.8601455092430115,0.0,45.0053825378418,55.0,57220.33203125,0.0,558.6978149414062,1.0,279.7592163085937,283.8312683105469,298.02301025390625,301.74188232421875,293.1499938964844,293.1499938964844,280.04998779296875,38748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436537981033325,1.0,0.0,0.0,3.3483128547668457,3.3483335971832275,7.480754220523522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.478515625,0.0,1207.264404296875,1895.4371337890625,0.0,2875.870849609375,0.8337158560752869,1.0,0.0,3.0,1.0,0.0
18000780,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.3147212266921997,0.2649132013320923,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9815345406532288,0.2747381627559662,0.259866327047348,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.2985194325447082,0.2060436010360717,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9321995377540588,0.2368238121271133,0.2241562455892563,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7935954332351685,0.1465843766927719,0.6600735783576965,285.04205322265625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2586975097656,285.0395812988281,1.0,0.3550437390804291,1.0,1.0,0.0,1.0,-1.95535671710968,1.955353617668152,3.0772189347771928e-06,1.504739761352539,0.9928007125854492,0.9928007125854492,0.0,46.18009948730469,73.0,57263.140625,0.0,575.2906494140625,1.0,280.0394897460937,283.9682312011719,298.0133361816406,301.6499328613281,293.1499938964844,293.1499938964844,279.75,32679.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360285758972168,1.0,0.0,0.0,3.477011203765869,3.47703218460083,8.066878081081086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6298828125,0.0,1289.789306640625,1895.4371337890625,0.0,2804.6337890625,0.8578068017959595,1.0,0.0,3.0,1.0,0.0
18000840,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.3147212266921997,0.2649132013320923,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9815345406532288,0.2747381627559662,0.259866327047348,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.2985194325447082,0.2060436010360717,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9321995377540588,0.2368238121271133,0.2241562455892563,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7935954332351685,0.1465843766927719,0.6600735783576965,285.04205322265625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2586975097656,285.0395812988281,1.0,0.3550437390804291,1.0,1.0,0.0,1.0,-1.95535671710968,1.955353617668152,3.0772189347771928e-06,1.504739761352539,0.9928007125854492,0.9928007125854492,0.0,46.18009948730469,73.0,57263.140625,0.0,575.2906494140625,1.0,280.0394897460937,283.9682312011719,298.0133361816406,301.6499328613281,293.1499938964844,293.1499938964844,279.75,32679.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360285758972168,1.0,0.0,0.0,3.477011203765869,3.47703218460083,8.066878081081086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6298828125,0.0,1289.789306640625,1895.4371337890625,0.0,2804.6337890625,0.8578068017959595,1.0,0.0,3.0,1.0,0.0
18000900,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9990000128746032,0.3153404295444488,0.2792434394359588,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9670268297195436,0.2759060263633728,0.261188805103302,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9909212589263916,0.2993083298206329,0.2093482166528701,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9153944253921508,0.2379855513572693,0.2254379987716674,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7811698913574219,0.1474010795354843,0.6644223928451538,284.926513671875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.25927734375,284.9149169921875,1.0,0.3593505918979645,1.0,1.0,0.0,1.0,-1.967684864997864,1.967681765556336,3.123473334198934e-06,1.5196928977966309,0.9304612278938292,0.9304612278938292,0.0,48.97192001342773,73.0,58639.25390625,0.0,598.8486328125,1.0,279.8042907714844,283.8203125,298.0871887207031,301.914306640625,293.1499938964844,293.1499938964844,279.75,34640.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431621193885803,1.0,0.0,0.0,3.5021731853485107,3.50219464302063,8.184055104720755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.58984375,0.0,1329.1864013671875,1895.4371337890625,0.0,2871.27294921875,0.8636837601661682,1.0,0.0,3.0,1.0,0.0
18000960,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9854020476341248,0.3144749701023102,0.2835526764392853,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9437428712844848,0.2769014239311218,0.2623296976089477,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9707202911376952,0.2998039126396179,0.2098617404699325,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8936724066734314,0.2389939427375793,0.2265856713056564,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7638511061668396,0.148110955953598,0.6684803366661072,284.9187316894531,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2518005371094,284.9218139648437,1.0,0.3649490475654602,1.0,1.0,0.0,1.0,-1.9813750982284544,1.9813718795776367,3.166918077113224e-06,1.5306535959243774,0.9129498600959778,0.9129498600959778,0.0,52.93991470336914,91.0,58979.30859375,0.0,622.4419555664062,1.0,279.7597961425781,283.82470703125,298.1007385253906,301.92059326171875,293.1499938964844,293.1499938964844,279.45001220703125,36543.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471075892448425,1.0,0.0,0.0,3.4667680263519287,3.466789484024048,8.01941837380582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.6884765625,0.0,1307.0355224609375,1895.4371337890625,0.0,2908.187744140625,0.8583152294158936,1.0,0.0,3.0,1.0,0.0
18001020,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9261096715927124,0.3136731386184692,0.2829486131668091,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.887187123298645,0.2788085341453552,0.264569491147995,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9112208485603333,0.3010291159152984,0.2109729200601577,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8454516530036926,0.2409259229898452,0.2288539260625839,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7251622676849365,0.1494536995887756,0.6766370534896851,284.8989562988281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2456970214844,284.9084167480469,1.0,0.3779302537441253,1.0,1.0,0.0,1.0,-1.9972909688949585,1.9972877502441408,3.217225639673416e-06,1.5429837703704834,0.8441079258918762,0.8441079258918762,0.0,64.63461303710938,109.0,59625.7890625,0.0,674.416748046875,1.0,279.4602966308594,283.80633544921875,298.11737060546875,301.995361328125,293.1499938964844,293.1499938964844,279.75,40110.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547176718711853,1.0,0.0,0.0,3.2756688594818115,3.2756893634796143,7.159675305956625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5556640625,0.0,1149.2489013671875,1895.4371337890625,0.0,2979.4755859375,0.8202194571495056,1.0,0.0,3.0,1.0,0.0
18001080,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9261096715927124,0.3136731386184692,0.2829486131668091,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.887187123298645,0.2788085341453552,0.264569491147995,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9112208485603333,0.3010291159152984,0.2109729200601577,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8454516530036926,0.2409259229898452,0.2288539260625839,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7251622676849365,0.1494536995887756,0.6766370534896851,284.8989562988281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2456970214844,284.9084167480469,1.0,0.3779302537441253,1.0,1.0,0.0,1.0,-1.9972909688949585,1.9972877502441408,3.217225639673416e-06,1.5429837703704834,0.8441079258918762,0.8441079258918762,0.0,64.63461303710938,109.0,59625.7890625,0.0,674.416748046875,1.0,279.4602966308594,283.80633544921875,298.11737060546875,301.995361328125,293.1499938964844,293.1499938964844,279.75,40110.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547176718711853,1.0,0.0,0.0,3.2756688594818115,3.2756893634796143,7.159675305956625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5556640625,0.0,1149.2489013671875,1895.4371337890625,0.0,2979.4755859375,0.8202194571495056,1.0,0.0,3.0,1.0,0.0
18001140,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.880064070224762,0.3149558007717132,0.2841753363609314,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8479052186012268,0.2815349698066711,0.2674514353275299,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8688927292823792,0.3034237325191498,0.2128240764141082,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8104121685028076,0.2435767650604248,0.2316884249448776,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6935310363769531,0.1512831151485443,0.6866663098335266,285.0443115234375,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2547912597656,285.0417785644531,1.0,0.3930143117904663,1.0,1.0,0.0,1.0,-2.0198910236358643,2.019887685775757,3.2893801744648954e-06,1.560473084449768,0.9774011373519896,0.9774011373519896,0.0,78.1856689453125,112.0,60063.421875,0.0,739.1470336914062,1.0,279.7401733398437,283.927734375,298.1073913574219,301.9261169433594,293.1499938964844,293.1499938964844,279.45001220703125,32592.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847847580909729,1.0,0.0,0.0,3.4303603172302246,3.430380821228028,7.851865007069136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.6884765625,0.0,1243.1414794921875,1895.4371337890625,0.0,2915.114990234375,0.8470514416694641,1.0,0.0,3.0,1.0,0.0
18001200,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.880064070224762,0.3149558007717132,0.2841753363609314,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8479052186012268,0.2815349698066711,0.2674514353275299,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8688927292823792,0.3034237325191498,0.2128240764141082,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8104121685028076,0.2435767650604248,0.2316884249448776,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6935310363769531,0.1512831151485443,0.6866663098335266,285.0443115234375,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2547912597656,285.0417785644531,1.0,0.3930143117904663,1.0,1.0,0.0,1.0,-2.0198910236358643,2.019887685775757,3.2893801744648954e-06,1.560473084449768,0.9774011373519896,0.9774011373519896,0.0,78.1856689453125,112.0,60063.421875,0.0,739.1470336914062,1.0,279.7401733398437,283.927734375,298.1073913574219,301.9261169433594,293.1499938964844,293.1499938964844,279.45001220703125,32592.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847847580909729,1.0,0.0,0.0,3.4303603172302246,3.430380821228028,7.851865007069136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.6884765625,0.0,1243.1414794921875,1895.4371337890625,0.0,2915.114990234375,0.8470514416694641,1.0,0.0,3.0,1.0,0.0
18001260,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8537019491195679,0.3149671554565429,0.2851035892963409,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8255689144134521,0.28341144323349,0.2699902355670929,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8444874882698059,0.3047658503055572,0.214385375380516,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7876310348510742,0.2455000132322311,0.2342272400856018,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.673800528049469,0.1526824533939361,0.6958571672439575,284.7309265136719,284.95001220703125,297.274658203125,295.1498718261719,297.26837158203125,297.25421142578125,284.7369384765625,1.0,0.4041208624839782,0.83260178565979,0.83260178565979,0.4000000059604645,1.0,-2.0400230884552,1.391712665557861,0.6483103036880493,0.9302038550376892,0.7225561738014221,0.7225561738014221,0.0,89.0533447265625,100.0,53371.46484375,0.0,792.1436767578125,1.0,279.4599609375,283.5533752441406,298.138427734375,301.84979248046875,293.1499938964844,293.1499938964844,279.75,49381.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520420789718628,1.0,0.0,0.0,3.104953050613404,3.104973793029785,6.432849772863847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.26220703125,0.0,1060.4637451171875,1895.4371337890625,0.0,2954.401123046875,0.7863507270812988,1.0,0.0,3.0,1.0,0.0
18001320,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8537019491195679,0.3149671554565429,0.2851035892963409,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8255689144134521,0.28341144323349,0.2699902355670929,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8444874882698059,0.3047658503055572,0.214385375380516,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7876310348510742,0.2455000132322311,0.2342272400856018,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.673800528049469,0.1526824533939361,0.6958571672439575,284.7309265136719,284.95001220703125,297.274658203125,295.1498718261719,297.26837158203125,297.25421142578125,284.7369384765625,1.0,0.4041208624839782,0.83260178565979,0.83260178565979,0.4000000059604645,1.0,-2.0400230884552,1.391712665557861,0.6483103036880493,0.9302038550376892,0.7225561738014221,0.7225561738014221,0.0,89.0533447265625,100.0,53371.46484375,0.0,792.1436767578125,1.0,279.4599609375,283.5533752441406,298.138427734375,301.84979248046875,293.1499938964844,293.1499938964844,279.75,49381.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520420789718628,1.0,0.0,0.0,3.104953050613404,3.104973793029785,6.432849772863847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.26220703125,0.0,1060.4637451171875,1895.4371337890625,0.0,2954.401123046875,0.7863507270812988,1.0,0.0,3.0,1.0,0.0
18001380,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8478840589523315,0.3154750764369964,0.2852872908115387,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8217112421989441,0.2854883670806885,0.2718310058116913,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8399207592010498,0.3064038455486297,0.2153955399990081,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7839162945747375,0.2475972771644592,0.2361153215169906,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6708647608757019,0.1541762799024582,0.7024499177932739,284.8626708984375,284.95001220703125,297.2760925292969,295.17645263671875,297.26495361328125,297.25616455078125,284.8818664550781,1.0,0.4076505005359649,0.6652035117149353,0.6652035117149353,0.800000011920929,1.0,-2.053845167160034,0.8956748843193054,1.1581703424453735,0.4318554103374481,0.7167790532112122,0.7167790532112122,0.0,92.04251098632812,88.0,44895.21484375,0.0,813.861083984375,1.0,279.7334289550781,283.68194580078125,297.9659118652344,300.97607421875,293.1499938964844,293.1499938964844,280.04998779296875,46031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053324222564697,1.0,0.0,0.0,2.6984360218048096,2.698452949523926,4.858671900365152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.7626953125,0.0,737.6365966796875,1895.4371337890625,0.0,2520.27734375,0.7021700143814087,1.0,0.0,3.0,1.0,0.0
18001440,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8478840589523315,0.3154750764369964,0.2852872908115387,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8217112421989441,0.2854883670806885,0.2718310058116913,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8399207592010498,0.3064038455486297,0.2153955399990081,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7839162945747375,0.2475972771644592,0.2361153215169906,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6708647608757019,0.1541762799024582,0.7024499177932739,284.8626708984375,284.95001220703125,297.2760925292969,295.17645263671875,297.26495361328125,297.25616455078125,284.8818664550781,1.0,0.4076505005359649,0.6652035117149353,0.6652035117149353,0.800000011920929,1.0,-2.053845167160034,0.8956748843193054,1.1581703424453735,0.4318554103374481,0.7167790532112122,0.7167790532112122,0.0,92.04251098632812,88.0,44895.21484375,0.0,813.861083984375,1.0,279.7334289550781,283.68194580078125,297.9659118652344,300.97607421875,293.1499938964844,293.1499938964844,280.04998779296875,46031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053324222564697,1.0,0.0,0.0,2.6984360218048096,2.698452949523926,4.858671900365152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.7626953125,0.0,737.6365966796875,1895.4371337890625,0.0,2520.27734375,0.7021700143814087,1.0,0.0,3.0,1.0,0.0
18001500,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8511353135108948,0.3163703382015228,0.2858159840106964,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8253806829452515,0.2869400680065155,0.272992193698883,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8435053825378418,0.3077171444892883,0.2161350697278976,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7879247069358826,0.249016985297203,0.2372632771730423,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6745301485061646,0.1551906466484069,0.7062728404998779,284.9676513671875,284.95001220703125,297.2763671875,295.1893920898437,297.2674255371094,297.2613220214844,284.966796875,1.0,0.4077541530132293,0.5815044045448303,0.5815044045448303,1.0,1.0,-2.062728881835937,0.8209859132766724,1.241743087768555,0.3552156984806061,0.779927670955658,0.779927670955658,0.0,90.98084259033205,88.0,43989.2265625,0.0,818.048095703125,1.0,279.96649169921875,283.7530212402344,297.9476013183594,300.7602844238281,293.1499938964844,293.1499938964844,280.04998779296875,36741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789628505706787,1.0,0.0,0.0,2.7743327617645264,2.774348735809326,5.135827905178303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.3564453125,0.0,735.4996337890625,1895.4371337890625,0.0,2280.83349609375,0.7075902223587036,1.0,0.0,3.0,1.0,0.0
18001560,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8573236465454102,0.3172787129878998,0.2865482568740845,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8316828608512878,0.2884395122528076,0.2742968797683716,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8499208688735962,0.3090637624263763,0.2169990241527557,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7947344779968262,0.2504887282848358,0.2385396510362625,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6807101964950562,0.1562708020210266,0.7105392217636108,284.9736328125,284.95001220703125,297.2763671875,295.2021179199219,297.2707214355469,297.266845703125,284.9798278808594,1.0,0.4070726633071899,0.5939934253692627,0.5939934253692627,1.0,1.0,-2.072869777679444,0.8304764628410339,1.2423933744430542,0.3623816668987274,0.7886122465133667,0.7886122465133667,0.0,88.80994415283203,76.0,43846.4765625,0.0,819.3370361328125,1.0,280.0296325683594,283.7729797363281,298.0128479003906,300.81353759765625,293.1499938964844,293.1499938964844,280.3500061035156,35852.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623095512390137,1.0,0.0,0.0,2.792232275009156,2.792248010635376,5.202312536312093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.19580078125,0.0,742.3873901367188,1895.4371337890625,0.0,2132.860595703125,0.7091484069824219,1.0,0.0,3.0,1.0,0.0
18001620,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8773952126502991,0.3194161057472229,0.2881282269954681,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.851318359375,0.2917340993881225,0.277043342590332,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8703627586364746,0.3120591342449188,0.2188217043876648,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8150352239608765,0.2537161409854889,0.2412259429693222,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6995304822921753,0.1586951613426208,0.7197043895721436,285.0481262207031,284.95001220703125,297.27593994140625,295.2270202636719,297.2781982421875,297.2796630859375,285.0440368652344,1.0,0.4039718210697174,0.6189715266227722,0.6189715266227722,1.0,1.0,-2.094486713409424,0.8600784540176392,1.2344083786010742,0.3870211243629455,0.900827705860138,0.900827705860138,0.0,82.12246704101562,64.0,44579.89453125,0.0,814.7108764648438,1.0,280.33221435546875,283.8314819335937,298.1539001464844,300.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,30178.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452120184898376,1.0,0.0,0.0,3.0486063957214355,3.0486230850219727,6.201489668455906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.4208984375,0.0,893.737060546875,1895.4371337890625,0.0,1984.173828125,0.758976399898529,1.0,0.0,3.0,1.0,0.0
18001680,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8773952126502991,0.3194161057472229,0.2881282269954681,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.851318359375,0.2917340993881225,0.277043342590332,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8703627586364746,0.3120591342449188,0.2188217043876648,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8150352239608765,0.2537161409854889,0.2412259429693222,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6995304822921753,0.1586951613426208,0.7197043895721436,285.0481262207031,284.95001220703125,297.27593994140625,295.2270202636719,297.2781982421875,297.2796630859375,285.0440368652344,1.0,0.4039718210697174,0.6189715266227722,0.6189715266227722,1.0,1.0,-2.094486713409424,0.8600784540176392,1.2344083786010742,0.3870211243629455,0.900827705860138,0.900827705860138,0.0,82.12246704101562,64.0,44579.89453125,0.0,814.7108764648438,1.0,280.33221435546875,283.8314819335937,298.1539001464844,300.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,30178.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452120184898376,1.0,0.0,0.0,3.0486063957214355,3.0486230850219727,6.201489668455906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.4208984375,0.0,893.737060546875,1895.4371337890625,0.0,1984.173828125,0.758976399898529,1.0,0.0,3.0,1.0,0.0
18001740,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.903940498828888,0.3212999403476715,0.2894627153873443,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8774686455726624,0.2947182655334472,0.2794868350028991,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8973740935325623,0.3147420883178711,0.2204175144433975,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8388971090316772,0.2566539645195007,0.2436286509037017,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7220558524131775,0.1609656363725662,0.7281380891799927,285.124267578125,284.95001220703125,297.2753601074219,295.2483825683594,297.2840881347656,297.2903137207031,285.1212158203125,1.0,0.3999262750148773,0.6409522891044617,0.6409522891044617,1.0,1.0,-2.113954544067383,0.8836715817451477,1.23028302192688,0.4061427414417267,1.0,1.0,0.0,74.54116821289062,64.0,44924.16015625,0.0,804.8029174804688,1.0,280.6297607421875,283.9081726074219,298.2362365722656,301.0831298828125,293.1499938964844,293.1499938964844,280.6499938964844,29202.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429177761077881,1.0,0.0,0.0,3.2776975631713867,3.277715921401977,7.168545721469854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.99072265625,0.0,1077.8023681640625,1895.4371337890625,0.0,1964.500244140625,0.8094059228897095,1.0,0.0,3.0,1.0,0.0
18001800,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9085376858711244,0.3215485215187073,0.2896573543548584,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8818804621696472,0.295124888420105,0.2798312306404114,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9018688201904296,0.3151037991046905,0.2206435352563858,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8428515791893005,0.2570558488368988,0.2439670413732528,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7254673838615417,0.1612809598445892,0.7293359637260437,285.1177673339844,284.95001220703125,297.2752990722656,295.2512512207031,297.2848205566406,297.2916564941406,285.1149597167969,1.0,0.3993091881275177,0.6439496278762817,0.6439496278762817,1.0,1.0,-2.1167187690734863,0.8867577314376831,1.2299609184265137,0.408597469329834,1.0,1.0,0.0,73.40949249267578,52.0,45046.83984375,0.0,803.1787109375,1.0,280.6363525390625,283.9010314941406,298.2516174316406,301.1183776855469,293.1499938964844,293.1499938964844,280.3500061035156,29565.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74402916431427,1.0,0.0,0.0,3.300848960876465,3.300867795944214,7.270171522577584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.62841796875,0.0,1100.9375,1895.4371337890625,0.0,1974.021728515625,0.8150371313095093,1.0,0.0,3.0,1.0,0.0
18001860,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9555893540382384,0.322491705417633,0.2904969155788421,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9268475770950316,0.2977978885173797,0.2822043597698211,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9495751857757568,0.3172174096107483,0.2220561802387237,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8826671838760376,0.2597824037075043,0.246360033750534,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7586414813995361,0.1635155230760574,0.7381263375282288,284.8941345214844,284.95001220703125,297.2748413085937,295.2749938964844,297.2864074707031,297.2947998046875,284.8944702148437,1.0,0.3935349881649017,0.6426154375076294,0.6426154375076294,1.0,1.0,-2.135711431503296,0.8952734470367432,1.2404378652572632,0.4128158986568451,0.9011762738227844,0.9011762738227844,0.0,63.84218215942383,40.0,46522.97265625,0.0,785.3948974609375,1.0,280.3594055175781,283.65887451171875,298.3541259765625,301.41680908203125,293.1499938964844,293.1499938964844,280.04998779296875,35007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648398876190186,1.0,0.0,0.0,3.370013952255249,3.3700342178344727,7.578036615996098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.18896484375,0.0,1202.0126953125,1895.4371337890625,0.0,2155.156005859375,0.8346908092498779,1.0,0.0,3.0,1.0,0.0
18001920,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9555893540382384,0.322491705417633,0.2904969155788421,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9268475770950316,0.2977978885173797,0.2822043597698211,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9495751857757568,0.3172174096107483,0.2220561802387237,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8826671838760376,0.2597824037075043,0.246360033750534,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7586414813995361,0.1635155230760574,0.7381263375282288,284.8941345214844,284.95001220703125,297.2748413085937,295.2749938964844,297.2864074707031,297.2947998046875,284.8944702148437,1.0,0.3935349881649017,0.6426154375076294,0.6426154375076294,1.0,1.0,-2.135711431503296,0.8952734470367432,1.2404378652572632,0.4128158986568451,0.9011762738227844,0.9011762738227844,0.0,63.84218215942383,40.0,46522.97265625,0.0,785.3948974609375,1.0,280.3594055175781,283.65887451171875,298.3541259765625,301.41680908203125,293.1499938964844,293.1499938964844,280.04998779296875,35007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648398876190186,1.0,0.0,0.0,3.370013952255249,3.3700342178344727,7.578036615996098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.18896484375,0.0,1202.0126953125,1895.4371337890625,0.0,2155.156005859375,0.8346908092498779,1.0,0.0,3.0,1.0,0.0
18001980,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3232515752315521,0.2881852686405182,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9828871488571168,0.3001657128334045,0.2840253710746765,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.998690903186798,0.3189767301082611,0.2229000180959701,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9387120008468628,0.262235164642334,0.248270183801651,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8038393259048462,0.1655395478010177,0.7453952431678772,284.866943359375,284.95001220703125,297.27508544921875,295.29840087890625,297.2865905761719,297.2949523925781,284.873046875,1.0,0.3865077793598175,0.6412811875343323,0.6412811875343323,1.0,1.0,-2.142892837524414,0.8976971507072449,1.2451956272125244,0.4141856133937835,0.8075828552246094,0.8075828552246094,0.0,54.71508407592773,58.0,46816.125,0.0,759.9805908203125,1.0,280.062255859375,283.6307678222656,298.3399658203125,301.4438781738281,293.1499938964844,293.1499938964844,280.3500061035156,41011.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776403546333313,1.0,0.0,0.0,3.133929491043091,3.133948802947998,6.553476623594179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.2392578125,0.0,1031.3106689453125,1895.4371337890625,0.0,2257.910400390625,0.7897905111312866,1.0,0.0,3.0,1.0,0.0
18002040,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3232515752315521,0.2881852686405182,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9828871488571168,0.3001657128334045,0.2840253710746765,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.998690903186798,0.3189767301082611,0.2229000180959701,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9387120008468628,0.262235164642334,0.248270183801651,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8038393259048462,0.1655395478010177,0.7453952431678772,284.866943359375,284.95001220703125,297.27508544921875,295.29840087890625,297.2865905761719,297.2949523925781,284.873046875,1.0,0.3865077793598175,0.6412811875343323,0.6412811875343323,1.0,1.0,-2.142892837524414,0.8976971507072449,1.2451956272125244,0.4141856133937835,0.8075828552246094,0.8075828552246094,0.0,54.71508407592773,58.0,46816.125,0.0,759.9805908203125,1.0,280.062255859375,283.6307678222656,298.3399658203125,301.4438781738281,293.1499938964844,293.1499938964844,280.3500061035156,41011.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776403546333313,1.0,0.0,0.0,3.133929491043091,3.133948802947998,6.553476623594179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.2392578125,0.0,1031.3106689453125,1895.4371337890625,0.0,2257.910400390625,0.7897905111312866,1.0,0.0,3.0,1.0,0.0
18002100,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.3253836035728454,0.2823509871959686,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9897367358207704,0.301756352186203,0.2853067517280578,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.3207830190658569,0.219606339931488,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9478744268417358,0.2638192772865295,0.2495664209127426,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8111523985862732,0.1667883396148681,0.7502791881561279,284.9888610839844,284.95001220703125,297.2756042480469,295.3099975585937,297.2900085449219,297.30035400390625,284.9984741210937,1.0,0.386627584695816,0.6406140923500061,0.6406140923500061,1.0,1.0,-2.145159721374512,0.8984766602516174,1.246683120727539,0.4136691391468048,0.8793590664863586,0.8793590664863586,0.0,53.762393951416016,58.0,46266.515625,0.0,756.9791870117188,1.0,280.2885437011719,283.76348876953125,298.2759094238281,301.232421875,293.1499938964844,293.1499938964844,280.3500061035156,35579.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689216732978821,1.0,0.0,0.0,3.170597076416016,3.170615673065185,6.707727493449056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.60546875,0.0,1027.1212158203125,1895.4371337890625,0.0,2191.2685546875,0.7936640977859497,1.0,0.0,3.0,1.0,0.0
18002160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.3278440833091736,0.2824001908302307,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.991172730922699,0.3035396933555603,0.2869212329387665,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.3231000304222107,0.2196445912122726,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9500572085380554,0.2655799388885498,0.2511652410030365,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8132027387619019,0.1681839525699615,0.756272554397583,285.0027160644531,284.95001220703125,297.2764587402344,295.3215637207031,297.2950439453125,297.3084411621094,285.001708984375,1.0,0.388668030500412,0.6403734683990479,0.6403734683990479,1.0,1.0,-2.1563093662261963,0.9035111665725708,1.2527981996536257,0.4160029590129852,0.9061108827590942,0.9061108827590942,0.0,54.07096481323242,78.0,46596.81640625,0.0,767.9347534179688,1.0,280.3382263183594,283.7607421875,298.2894287109375,301.2873840332031,293.1499938964844,293.1499938964844,280.04998779296875,33372.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653977274894714,1.0,0.0,0.0,3.2544522285461426,3.2544713020324707,7.06722801169235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.6416015625,0.0,1085.13525390625,1895.4371337890625,0.0,2160.080810546875,0.8081950545310974,1.0,0.0,3.0,1.0,0.0
18002220,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.3298081755638122,0.2955118417739868,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9815555214881896,0.3066369593143463,0.2900444269180298,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9978067874908448,0.325897216796875,0.2278402894735336,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9381192922592164,0.2687020897865295,0.2542972564697265,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8051894307136536,0.1707594543695449,0.7685089707374573,284.9285888671875,284.95001220703125,297.2794189453125,295.3446350097656,297.2999267578125,297.3149108886719,284.9353942871094,1.0,0.398757666349411,0.6398922204971313,0.6398922204971313,1.0,1.0,-2.20418119430542,0.9254282116889954,1.2787530422210691,0.426998108625412,0.8423422574996948,0.8423422574996948,0.0,57.67890930175781,98.0,47931.8515625,0.0,824.6808471679688,1.0,280.0611877441406,283.6708068847656,298.3754272460937,301.5078430175781,293.1499938964844,293.1499938964844,280.3500061035156,37769.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753480672836304,1.0,0.0,0.0,3.170452833175659,3.170471906661988,6.70711756356468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.48974609375,0.0,1041.2301025390625,1895.4371337890625,0.0,2248.475341796875,0.7942739725112915,1.0,0.0,3.0,1.0,0.0
18002280,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.3298081755638122,0.2955118417739868,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9815555214881896,0.3066369593143463,0.2900444269180298,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9978067874908448,0.325897216796875,0.2278402894735336,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9381192922592164,0.2687020897865295,0.2542972564697265,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8051894307136536,0.1707594543695449,0.7685089707374573,284.9285888671875,284.95001220703125,297.2794189453125,295.3446350097656,297.2999267578125,297.3149108886719,284.9353942871094,1.0,0.398757666349411,0.6398922204971313,0.6398922204971313,1.0,1.0,-2.20418119430542,0.9254282116889954,1.2787530422210691,0.426998108625412,0.8423422574996948,0.8423422574996948,0.0,57.67890930175781,98.0,47931.8515625,0.0,824.6808471679688,1.0,280.0611877441406,283.6708068847656,298.3754272460937,301.5078430175781,293.1499938964844,293.1499938964844,280.3500061035156,37769.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753480672836304,1.0,0.0,0.0,3.170452833175659,3.170471906661988,6.70711756356468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.48974609375,0.0,1041.2301025390625,1895.4371337890625,0.0,2248.475341796875,0.7942739725112915,1.0,0.0,3.0,1.0,0.0
18002340,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9497665166854858,0.3304065465927124,0.2975152730941772,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9265641570091248,0.3102074861526489,0.2936891317367553,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9471265077590942,0.3282943367958069,0.2296717315912246,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8842388391494751,0.2722348868846893,0.2579278349876404,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7631523609161377,0.1735525578260421,0.7827191948890686,285.05615234375,284.95001220703125,297.28448486328125,295.3677978515625,297.3060302734375,297.32177734375,285.0536193847656,1.0,0.4128231108188629,0.6394110321998596,0.6394110321998596,1.0,1.0,-2.2345404624938965,0.9391688704490662,1.295371651649475,0.4341155886650085,0.9761313199996948,0.9761313199996948,0.0,69.48175811767578,118.0,48301.46875,0.0,898.1220703125,1.0,280.3393859863281,283.7797241210937,298.3607177734375,301.45367431640625,293.1499938964844,293.1499938964844,280.04998779296875,31539.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703402042388916,1.0,0.0,0.0,3.358900547027588,3.358920097351074,7.528137757617515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7265625,0.0,1167.64013671875,1895.4371337890625,0.0,2203.860107421875,0.8300542235374451,1.0,0.0,3.0,1.0,0.0
18002400,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9497665166854858,0.3304065465927124,0.2975152730941772,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9265641570091248,0.3102074861526489,0.2936891317367553,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9471265077590942,0.3282943367958069,0.2296717315912246,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8842388391494751,0.2722348868846893,0.2579278349876404,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7631523609161377,0.1735525578260421,0.7827191948890686,285.05615234375,284.95001220703125,297.28448486328125,295.3677978515625,297.3060302734375,297.32177734375,285.0536193847656,1.0,0.4128231108188629,0.6394110321998596,0.6394110321998596,1.0,1.0,-2.2345404624938965,0.9391688704490662,1.295371651649475,0.4341155886650085,0.9761313199996948,0.9761313199996948,0.0,69.48175811767578,118.0,48301.46875,0.0,898.1220703125,1.0,280.3393859863281,283.7797241210937,298.3607177734375,301.45367431640625,293.1499938964844,293.1499938964844,280.04998779296875,31539.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703402042388916,1.0,0.0,0.0,3.358900547027588,3.358920097351074,7.528137757617515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7265625,0.0,1167.64013671875,1895.4371337890625,0.0,2203.860107421875,0.8300542235374451,1.0,0.0,3.0,1.0,0.0
18002460,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8943613767623901,0.3310739398002624,0.2987981736660003,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8771197199821472,0.3131179809570312,0.2972283363342285,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8933305144309998,0.3302688300609588,0.2316194325685501,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8410150408744812,0.2751861214637756,0.2614826560020447,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7282241582870483,0.1759468466043472,0.7968336939811707,284.9048767089844,284.95001220703125,297.29205322265625,295.39117431640625,297.3102722167969,297.32373046875,284.9091491699219,1.0,0.4291640222072601,0.6381605267524719,0.6381605267524719,1.0,1.0,-2.2638814449310303,0.9519821405410768,1.3118993043899536,0.4403758943080902,0.8741486072540283,0.8741486072540283,0.0,84.794921875,136.0,49624.87890625,0.0,985.9866333007812,1.0,280.0594787597656,283.61431884765625,298.44171142578125,301.6933288574219,293.1499938964844,293.1499938964844,280.3500061035156,37122.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846293449401855,1.0,0.0,0.0,3.3332629203796387,3.3332834243774414,7.413656817334413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.92431640625,0.0,1182.0103759765625,1895.4371337890625,0.0,2331.80224609375,0.8288523554801941,1.0,0.0,3.0,1.0,0.0
