time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8943613767623901,0.3310739398002624,0.2987981736660003,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8771197199821472,0.3131179809570312,0.2972283363342285,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8933305144309998,0.3302688300609588,0.2316194325685501,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8410150408744812,0.2751861214637756,0.2614826560020447,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7282241582870483,0.1759468466043472,0.7968336939811707,284.9048767089844,284.95001220703125,297.29205322265625,295.39117431640625,297.3102722167969,297.32373046875,284.9091491699219,1.0,0.4291640222072601,0.6381605267524719,0.6381605267524719,1.0,1.0,-2.2638814449310303,0.9519821405410768,1.3118993043899536,0.4403758943080902,0.8741486072540283,0.8741486072540283,0.0,84.794921875,136.0,49624.87890625,0.0,985.9866333007812,1.0,280.0594787597656,283.61431884765625,298.44171142578125,301.6933288574219,293.1499938964844,293.1499938964844,280.3500061035156,37122.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846293449401855,1.0,0.0,0.0,3.3332629203796387,3.3332834243774414,7.413656817334413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.92431640625,0.0,1182.0103759765625,1895.4371337890625,0.0,2331.80224609375,0.8288523554801941,1.0,0.0,3.0,1.0,0.0
18002580,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.856919527053833,0.332960844039917,0.3006986975669861,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8429069519042969,0.316540002822876,0.3008457124233246,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8568070530891418,0.3330432176589966,0.2337829619646072,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8100168108940125,0.2785814106464386,0.2651030719280243,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7010186314582825,0.1785975098609924,0.8110230565071106,285.0588684082031,284.95001220703125,297.3026123046875,295.4149169921875,297.3184814453125,297.3302307128906,285.0578308105469,1.0,0.4460679888725281,0.6369100213050842,0.6369100213050842,1.0,1.0,-2.2944960594177246,0.9653738141059875,1.3291221857070925,0.4468045234680176,1.0,1.0,0.0,101.34326934814452,139.0,49746.5546875,0.0,1082.2406005859375,1.0,280.3407897949219,283.7584533691406,298.40838623046875,301.5955810546875,293.1499938964844,293.1499938964844,280.04998779296875,32272.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794098258018494,1.0,0.0,0.0,3.4801580905914307,3.480179071426392,8.081486839728313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.9599609375,0.0,1290.02978515625,1895.4371337890625,0.0,2284.843017578125,0.8578707575798035,1.0,0.0,3.0,1.0,0.0
18002640,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.856919527053833,0.332960844039917,0.3006986975669861,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8429069519042969,0.316540002822876,0.3008457124233246,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8568070530891418,0.3330432176589966,0.2337829619646072,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8100168108940125,0.2785814106464386,0.2651030719280243,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7010186314582825,0.1785975098609924,0.8110230565071106,285.0588684082031,284.95001220703125,297.3026123046875,295.4149169921875,297.3184814453125,297.3302307128906,285.0578308105469,1.0,0.4460679888725281,0.6369100213050842,0.6369100213050842,1.0,1.0,-2.2944960594177246,0.9653738141059875,1.3291221857070925,0.4468045234680176,1.0,1.0,0.0,101.34326934814452,139.0,49746.5546875,0.0,1082.2406005859375,1.0,280.3407897949219,283.7584533691406,298.40838623046875,301.5955810546875,293.1499938964844,293.1499938964844,280.04998779296875,32272.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794098258018494,1.0,0.0,0.0,3.4801580905914307,3.480179071426392,8.081486839728313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.9599609375,0.0,1290.02978515625,1895.4371337890625,0.0,2284.843017578125,0.8578707575798035,1.0,0.0,3.0,1.0,0.0
18002700,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8461632132530212,0.333693116903305,0.3017861247062683,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.833299458026886,0.3181240260601043,0.3027109503746032,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8464208841323853,0.3342894911766052,0.2349464446306228,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8002680540084839,0.2801704108715057,0.2669572830200195,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6926286220550537,0.1798662841320037,0.818186342716217,284.92462158203125,284.95001220703125,297.30914306640625,295.4269714355469,297.3224182128906,297.3323669433594,284.9128112792969,1.0,0.4526786506175995,0.6362847685813904,0.6362847685813904,1.0,1.0,-2.31027626991272,0.9722671508789062,1.3380091190338137,0.4501993656158447,0.9401006698608398,0.9401006698608398,0.0,107.78276824951172,139.0,51019.80078125,0.0,1124.587646484375,1.0,280.1016845703125,283.5925598144531,298.4813537597656,301.8484802246094,293.1499938964844,293.1499938964844,280.04998779296875,34209.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880863547325134,1.0,0.0,0.0,3.5108585357666016,3.5108799934387207,8.224698149206233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.572265625,0.0,1334.9384765625,1895.4371337890625,0.0,2363.03759765625,0.8653199076652527,1.0,0.0,3.0,1.0,0.0
18002760,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8375886082649231,0.3341019451618194,0.3024351596832275,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.825758159160614,0.3194719851016998,0.3042598366737366,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8382663130760193,0.3352572917938232,0.2358344197273254,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7924842238426208,0.2815489172935486,0.2685283124446869,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.686053454875946,0.1809867471456527,0.8244138360023499,284.9008483886719,284.95001220703125,297.3166198730469,295.43914794921875,297.32537841796875,297.33203125,284.9039306640625,1.0,0.4584162831306457,0.6356298923492432,0.6356298923492432,1.0,1.0,-2.323354005813598,0.9778872728347778,1.3454666137695312,0.4529080688953399,0.9082270860671996,0.9082270860671996,0.0,113.36227416992188,127.0,51177.8359375,0.0,1161.0565185546875,1.0,280.0586242675781,283.58123779296875,298.4862670898437,301.8341979980469,293.1499938964844,293.1499938964844,279.75,36768.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927879691123962,1.0,0.0,0.0,3.469867467880249,3.469888925552368,8.033763947423722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0302734375,0.0,1311.7435302734375,1895.4371337890625,0.0,2405.67919921875,0.8589394688606262,1.0,0.0,3.0,1.0,0.0
18002820,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8338662385940552,0.335094690322876,0.3033242523670196,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8235599994659424,0.3222022652626037,0.3068910241127014,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8353425860404968,0.337261438369751,0.237259641289711,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7905253171920776,0.2843341827392578,0.2712188363075256,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6849295496940613,0.1832263469696045,0.8348492383956909,284.8840026855469,284.95001220703125,297.33453369140625,295.46405029296875,297.3327331542969,297.3317565917969,284.8906555175781,1.0,0.4630865752696991,0.6343201994895935,0.6343201994895935,1.0,1.0,-2.345065116882324,0.9870601296424866,1.3580049276351929,0.4571952819824219,0.8328949809074402,0.8328949809074402,0.0,116.75054168701172,115.0,51763.89453125,0.0,1198.9822998046875,1.0,279.7603759765625,283.551513671875,298.49176025390625,301.8907775878906,293.1499938964844,293.1499938964844,280.04998779296875,40638.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012017607688904,1.0,0.0,0.0,3.259238243103028,3.259258508682251,7.088029860824463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.82421875,0.0,1137.916259765625,1895.4371337890625,0.0,2482.417724609375,0.8167923092842102,1.0,0.0,3.0,1.0,0.0
18002880,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8338662385940552,0.335094690322876,0.3033242523670196,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8235599994659424,0.3222022652626037,0.3068910241127014,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8353425860404968,0.337261438369751,0.237259641289711,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7905253171920776,0.2843341827392578,0.2712188363075256,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6849295496940613,0.1832263469696045,0.8348492383956909,284.8840026855469,284.95001220703125,297.33453369140625,295.46405029296875,297.3327331542969,297.3317565917969,284.8906555175781,1.0,0.4630865752696991,0.6343201994895935,0.6343201994895935,1.0,1.0,-2.345065116882324,0.9870601296424866,1.3580049276351929,0.4571952819824219,0.8328949809074402,0.8328949809074402,0.0,116.75054168701172,115.0,51763.89453125,0.0,1198.9822998046875,1.0,279.7603759765625,283.551513671875,298.49176025390625,301.8907775878906,293.1499938964844,293.1499938964844,280.04998779296875,40638.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012017607688904,1.0,0.0,0.0,3.259238243103028,3.259258508682251,7.088029860824463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.82421875,0.0,1137.916259765625,1895.4371337890625,0.0,2482.417724609375,0.8167923092842102,1.0,0.0,3.0,1.0,0.0
18002940,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8417720794677734,0.3375425040721893,0.3050335943698883,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8323726058006287,0.3258539736270904,0.3099114000797272,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8438643217086792,0.3404209911823272,0.2391142696142196,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8002027273178101,0.2879380285739898,0.2742202877998352,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6941654086112976,0.1860503405332565,0.845896303653717,285.03338623046875,284.95001220703125,297.3558349609375,295.4886779785156,297.3468322753906,297.340576171875,285.03192138671875,1.0,0.4636640548706054,0.6330628395080566,0.6330628395080566,1.0,1.0,-2.369844913482666,0.9976875185966492,1.372157335281372,0.4621522426605224,0.9573125243186952,0.9573125243186952,0.0,113.64862823486328,115.0,51814.0390625,0.0,1214.903076171875,1.0,280.03839111328125,283.6896667480469,298.4617614746094,301.7738342285156,293.1499938964844,293.1499938964844,280.04998779296875,32923.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919395565986633,1.0,0.0,0.0,3.39322280883789,3.3932430744171143,7.682774025852268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.369140625,0.0,1209.63427734375,1895.4371337890625,0.0,2397.970947265625,0.8389815092086792,1.0,0.0,3.0,1.0,0.0
18003000,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8422992825508118,0.3376465141773224,0.3051219582557678,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8329275846481323,0.3260117769241333,0.3100511431694031,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.844417929649353,0.3405578732490539,0.2392037510871887,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8008038997650146,0.2880938649177551,0.274357795715332,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.694730281829834,0.1861745417118072,0.8464007377624512,285.0323181152344,284.95001220703125,297.3568420410156,295.48974609375,297.34747314453125,297.34100341796875,285.0308837890625,1.0,0.4636351466178894,0.6330104470252991,0.6330104470252991,1.0,1.0,-2.370997667312622,0.9981849789619446,1.3728126287460327,0.462390273809433,0.9588040113449096,0.9588040113449096,0.0,113.42449188232422,103.0,51847.37890625,0.0,1215.3267822265625,1.0,280.0399780273437,283.6882019042969,298.46484375,301.781005859375,293.1499938964844,293.1499938964844,279.75,32913.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919405102729797,1.0,0.0,0.0,3.398320436477661,3.3983407020568848,7.7058751912773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.4853515625,0.0,1214.4422607421875,1895.4371337890625,0.0,2397.979736328125,0.8400477170944214,1.0,0.0,3.0,1.0,0.0
18003060,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8575957417488098,0.3393383920192718,0.3066275417804718,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8490692377090454,0.3293779194355011,0.3131050169467926,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8605906367301941,0.3432557284832001,0.241030067205429,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8174200057983398,0.2914832234382629,0.2774127125740051,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7107057571411133,0.1889672130346298,0.8579539060592651,284.9121398925781,284.95001220703125,297.3839416503906,295.516357421875,297.36163330078125,297.34576416015625,284.9163513183594,1.0,0.4617264866828918,0.6317020654678345,0.6317020654678345,1.0,1.0,-2.3962228298187256,1.008937120437622,1.3872857093811035,0.4675207138061523,0.8706321716308594,0.8706321716308594,0.0,106.7752456665039,91.0,53014.62109375,0.0,1217.5224609375,1.0,279.759521484375,283.5526733398437,298.5490417480469,302.0101318359375,293.1499938964844,293.1499938964844,280.04998779296875,37730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024858236312866,1.0,0.0,0.0,3.337658643722534,3.337679386138916,7.433222890540492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5546875,0.0,1190.274169921875,1895.4371337890625,0.0,2494.17431640625,0.8306888341903687,1.0,0.0,3.0,1.0,0.0
18003120,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8575957417488098,0.3393383920192718,0.3066275417804718,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8490692377090454,0.3293779194355011,0.3131050169467926,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8605906367301941,0.3432557284832001,0.241030067205429,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8174200057983398,0.2914832234382629,0.2774127125740051,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7107057571411133,0.1889672130346298,0.8579539060592651,284.9121398925781,284.95001220703125,297.3839416503906,295.516357421875,297.36163330078125,297.34576416015625,284.9163513183594,1.0,0.4617264866828918,0.6317020654678345,0.6317020654678345,1.0,1.0,-2.3962228298187256,1.008937120437622,1.3872857093811035,0.4675207138061523,0.8706321716308594,0.8706321716308594,0.0,106.7752456665039,91.0,53014.62109375,0.0,1217.5224609375,1.0,279.759521484375,283.5526733398437,298.5490417480469,302.0101318359375,293.1499938964844,293.1499938964844,280.04998779296875,37730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024858236312866,1.0,0.0,0.0,3.337658643722534,3.337679386138916,7.433222890540492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5546875,0.0,1190.274169921875,1895.4371337890625,0.0,2494.17431640625,0.8306888341903687,1.0,0.0,3.0,1.0,0.0
18003180,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8814525008201599,0.3420032262802124,0.3083265125751495,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8736252188682556,0.3333876132965088,0.3162575960159302,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8853633403778076,0.3467039167881012,0.2429396659135818,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8400986790657043,0.2954535782337188,0.2805536985397339,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7313124537467957,0.1921840906143188,0.8697735667228699,285.0547180175781,284.95001220703125,297.4163818359375,295.5440368652344,297.3808898925781,297.3554382324219,285.0532531738281,1.0,0.458313912153244,0.6303936243057251,0.6303936243057251,1.0,1.0,-2.4223122596740723,1.0200883150100708,1.4022239446640017,0.4727261662483215,1.0,1.0,0.0,97.77536010742188,79.0,53105.66796875,0.0,1210.98291015625,1.0,280.0408020019531,283.6871643066406,298.53131103515625,301.9252624511719,293.1499938964844,293.1499938964844,279.75,32379.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962254881858826,1.0,0.0,0.0,3.482692003250122,3.482712984085083,8.093259111774387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.5048828125,0.0,1293.329833984375,1895.4371337890625,0.0,2436.967041015625,0.8586661219596863,1.0,0.0,3.0,1.0,0.0
18003240,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8814525008201599,0.3420032262802124,0.3083265125751495,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8736252188682556,0.3333876132965088,0.3162575960159302,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8853633403778076,0.3467039167881012,0.2429396659135818,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8400986790657043,0.2954535782337188,0.2805536985397339,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7313124537467957,0.1921840906143188,0.8697735667228699,285.0547180175781,284.95001220703125,297.4163818359375,295.5440368652344,297.3808898925781,297.3554382324219,285.0532531738281,1.0,0.458313912153244,0.6303936243057251,0.6303936243057251,1.0,1.0,-2.4223122596740723,1.0200883150100708,1.4022239446640017,0.4727261662483215,1.0,1.0,0.0,97.77536010742188,79.0,53105.66796875,0.0,1210.98291015625,1.0,280.0408020019531,283.6871643066406,298.53131103515625,301.9252624511719,293.1499938964844,293.1499938964844,279.75,32379.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962254881858826,1.0,0.0,0.0,3.482692003250122,3.482712984085083,8.093259111774387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.5048828125,0.0,1293.329833984375,1895.4371337890625,0.0,2436.967041015625,0.8586661219596863,1.0,0.0,3.0,1.0,0.0
18003300,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8972534537315369,0.3430613577365875,0.3092867136001587,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8898592591285706,0.3352505564689636,0.3179382979869842,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9016149044036864,0.3482283353805542,0.2439747154712677,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8549374938011169,0.2973163723945617,0.2822193801403045,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7441536784172058,0.1937448680400848,0.8760971426963806,284.9184265136719,284.95001220703125,297.4346923828125,295.55828857421875,297.3905639648437,297.3589172363281,284.9085693359375,1.0,0.4563245475292206,0.6297394037246704,0.6297394037246704,1.0,1.0,-2.436329126358032,1.026092290878296,1.410236954689026,0.47561976313591,0.9305569529533386,0.9305569529533386,0.0,92.69668579101562,79.0,54356.6640625,0.0,1206.357421875,1.0,279.8019104003906,283.522705078125,298.6054382324219,302.1815795898437,293.1499938964844,293.1499938964844,279.75,34624.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041495084762573,1.0,0.0,0.0,3.5065927505493164,3.5066142082214355,8.204723371818545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8349609375,0.0,1333.5660400390625,1895.4371337890625,0.0,2509.423828125,0.8645241260528564,1.0,0.0,3.0,1.0,0.0
18003360,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9149048328399658,0.3438349962234497,0.3098451793193817,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9076076149940492,0.3368964493274688,0.3193379044532776,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9203553795814514,0.3494822978973388,0.2447481751441955,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8714298009872437,0.298979789018631,0.2836329340934753,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7583962678909302,0.1951681524515152,0.8816642761230469,284.90411376953125,284.95001220703125,297.4545288085937,295.5728759765625,297.3995666503906,297.3599853515625,284.9073486328125,1.0,0.4540848135948181,0.6289856433868408,0.6289856433868408,1.0,1.0,-2.447999954223633,1.0309360027313232,1.4170639514923096,0.4778768420219421,0.9050005078315736,0.9050005078315736,0.0,87.67761993408203,67.0,54492.90234375,0.0,1199.1484375,1.0,279.7586364746094,283.5176086425781,298.6128234863281,302.1673278808594,293.1499938964844,293.1499938964844,279.45001220703125,36948.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080918788909912,1.0,0.0,0.0,3.462233543395996,3.4622552394866943,7.998453952495765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.1318359375,0.0,1305.3760986328125,1895.4371337890625,0.0,2545.63232421875,0.8574603199958801,1.0,0.0,3.0,1.0,0.0
18003420,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9626489281654358,0.3456118106842041,0.3108906149864197,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9570804238319396,0.3402490615844726,0.3219907879829407,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9684388637542723,0.3520455360412597,0.2461545616388321,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9152929186820984,0.3023379445075989,0.2863070964813232,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7961640357971191,0.1980234980583191,0.8922175168991089,284.8951110839844,284.95001220703125,297.4989318847656,295.6030578613281,297.419677734375,297.3624267578125,284.89947509765625,1.0,0.449113667011261,0.6274780631065369,0.6274780631065369,1.0,1.0,-2.470023393630981,1.039994716644287,1.4300286769866943,0.481988787651062,0.8398752808570862,0.8398752808570862,0.0,77.13333129882812,85.0,55153.11328125,0.0,1180.7972412109375,1.0,279.4610290527344,283.4883728027344,298.6252136230469,302.2327575683594,293.1499938964844,293.1499938964844,279.75,39924.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152589201927185,1.0,0.0,0.0,3.2712056636810303,3.271225929260254,7.14017744485318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.7822265625,0.0,1143.952392578125,1895.4371337890625,0.0,2611.704345703125,0.818810224533081,1.0,0.0,3.0,1.0,0.0
18003480,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9626489281654358,0.3456118106842041,0.3108906149864197,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9570804238319396,0.3402490615844726,0.3219907879829407,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9684388637542723,0.3520455360412597,0.2461545616388321,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9152929186820984,0.3023379445075989,0.2863070964813232,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7961640357971191,0.1980234980583191,0.8922175168991089,284.8951110839844,284.95001220703125,297.4989318847656,295.6030578613281,297.419677734375,297.3624267578125,284.89947509765625,1.0,0.449113667011261,0.6274780631065369,0.6274780631065369,1.0,1.0,-2.470023393630981,1.039994716644287,1.4300286769866943,0.481988787651062,0.8398752808570862,0.8398752808570862,0.0,77.13333129882812,85.0,55153.11328125,0.0,1180.7972412109375,1.0,279.4610290527344,283.4883728027344,298.6252136230469,302.2327575683594,293.1499938964844,293.1499938964844,279.75,39924.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152589201927185,1.0,0.0,0.0,3.2712056636810303,3.271225929260254,7.14017744485318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.7822265625,0.0,1143.952392578125,1895.4371337890625,0.0,2611.704345703125,0.818810224533081,1.0,0.0,3.0,1.0,0.0
18003540,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9734101295471193,0.3488529622554779,0.3134377598762512,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9693517684936525,0.3446242213249206,0.3258041143417358,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9791781306266784,0.355779230594635,0.248505026102066,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9290324449539183,0.3065923154354095,0.290036141872406,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8076131343841553,0.2015243768692016,0.906807780265808,285.03594970703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4473876953125,297.3731384277344,285.03594970703125,1.0,0.4537309408187866,0.6259704828262329,0.6259704828262329,1.0,1.0,-2.502485752105713,1.0538660287857056,1.448619723320007,0.4884591698646545,0.965002179145813,0.965002179145813,0.0,76.32522583007812,103.0,55363.78515625,0.0,1215.8892822265625,1.0,279.7392578125,283.6206970214844,298.61309814453125,302.14422607421875,293.1499938964844,293.1499938964844,279.45001220703125,32885.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067842125892639,1.0,0.0,0.0,3.4094045162200928,3.4094250202178955,7.75622481796745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1865234375,0.0,1224.8912353515625,1895.4371337890625,0.0,2533.611328125,0.8427146673202515,1.0,0.0,3.0,1.0,0.0
18003600,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9734101295471193,0.3488529622554779,0.3134377598762512,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9693517684936525,0.3446242213249206,0.3258041143417358,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9791781306266784,0.355779230594635,0.248505026102066,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9290324449539183,0.3065923154354095,0.290036141872406,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8076131343841553,0.2015243768692016,0.906807780265808,285.03594970703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4473876953125,297.3731384277344,285.03594970703125,1.0,0.4537309408187866,0.6259704828262329,0.6259704828262329,1.0,1.0,-2.502485752105713,1.0538660287857056,1.448619723320007,0.4884591698646545,0.965002179145813,0.965002179145813,0.0,76.32522583007812,103.0,55363.78515625,0.0,1215.8892822265625,1.0,279.7392578125,283.6206970214844,298.61309814453125,302.14422607421875,293.1499938964844,293.1499938964844,279.45001220703125,32885.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067842125892639,1.0,0.0,0.0,3.4094045162200928,3.4094250202178955,7.75622481796745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1865234375,0.0,1224.8912353515625,1895.4371337890625,0.0,2533.611328125,0.8427146673202515,1.0,0.0,3.0,1.0,0.0
18003660,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9499762058258056,0.350737452507019,0.3157621920108795,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.94689279794693,0.3480609953403473,0.3296128511428833,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9571985006332396,0.3583984375,0.2507849335670471,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9061759114265442,0.3099612593650818,0.2937662601470947,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.790681779384613,0.2043310701847076,0.921781837940216,284.92095947265625,284.95001220703125,297.6065979003906,295.6686096191406,297.471923828125,297.37432861328125,284.9244384765625,1.0,0.4635835587978363,0.6243152022361755,0.6243152022361755,1.0,1.0,-2.535074472427368,1.0676051378250122,1.467469334602356,0.4950378537178039,0.8856180310249329,0.8856180310249329,0.0,83.41062927246094,121.0,56793.5546875,0.0,1286.0455322265625,1.0,279.4593200683594,283.4817199707031,298.7016296386719,302.3956604003906,293.1499938964844,293.1499938964844,279.75,37101.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172072768211365,1.0,0.0,0.0,3.372710704803467,3.3727314472198486,7.590169275317749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.8212890625,0.0,1219.0428466796875,1895.4371337890625,0.0,2629.716552734375,0.8379649519920349,1.0,0.0,3.0,1.0,0.0
18003720,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9499762058258056,0.350737452507019,0.3157621920108795,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.94689279794693,0.3480609953403473,0.3296128511428833,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9571985006332396,0.3583984375,0.2507849335670471,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9061759114265442,0.3099612593650818,0.2937662601470947,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.790681779384613,0.2043310701847076,0.921781837940216,284.92095947265625,284.95001220703125,297.6065979003906,295.6686096191406,297.471923828125,297.37432861328125,284.9244384765625,1.0,0.4635835587978363,0.6243152022361755,0.6243152022361755,1.0,1.0,-2.535074472427368,1.0676051378250122,1.467469334602356,0.4950378537178039,0.8856180310249329,0.8856180310249329,0.0,83.41062927246094,121.0,56793.5546875,0.0,1286.0455322265625,1.0,279.4593200683594,283.4817199707031,298.7016296386719,302.3956604003906,293.1499938964844,293.1499938964844,279.75,37101.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172072768211365,1.0,0.0,0.0,3.372710704803467,3.3727314472198486,7.590169275317749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.8212890625,0.0,1219.0428466796875,1895.4371337890625,0.0,2629.716552734375,0.8379649519920349,1.0,0.0,3.0,1.0,0.0
18003780,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9110701084136964,0.3530280888080597,0.3180110156536102,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9093847274780272,0.3515494465827942,0.3332102000713348,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.918828547000885,0.3611920773983001,0.2529269456863403,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.874293863773346,0.3133010268211365,0.2972523868083954,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7638440728187561,0.2068707793951034,0.9351274967193604,285.06207275390625,284.95001220703125,297.6670837402344,295.7056579589844,297.4974975585937,297.3744201660156,285.06170654296875,1.0,0.4762498438358307,0.6226599812507629,0.6226599812507629,1.0,1.0,-2.564892530441284,1.0800398588180542,1.48485267162323,0.5008095502853394,1.0,1.0,0.0,95.2562255859375,139.0,56921.6015625,0.0,1375.1871337890625,1.0,279.7408142089844,283.6169738769531,298.69610595703125,302.3274841308594,293.1499938964844,293.1499938964844,279.45001220703125,32751.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117492198944092,1.0,0.0,0.0,3.5101311206817627,3.5101523399353027,8.221290386245528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.0400390625,0.0,1323.700927734375,1895.4371337890625,0.0,2579.310791015625,0.8649613857269287,1.0,0.0,3.0,1.0,0.0
18003840,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9110701084136964,0.3530280888080597,0.3180110156536102,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9093847274780272,0.3515494465827942,0.3332102000713348,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.918828547000885,0.3611920773983001,0.2529269456863403,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.874293863773346,0.3133010268211365,0.2972523868083954,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7638440728187561,0.2068707793951034,0.9351274967193604,285.06207275390625,284.95001220703125,297.6670837402344,295.7056579589844,297.4974975585937,297.3744201660156,285.06170654296875,1.0,0.4762498438358307,0.6226599812507629,0.6226599812507629,1.0,1.0,-2.564892530441284,1.0800398588180542,1.48485267162323,0.5008095502853394,1.0,1.0,0.0,95.2562255859375,139.0,56921.6015625,0.0,1375.1871337890625,1.0,279.7408142089844,283.6169738769531,298.69610595703125,302.3274841308594,293.1499938964844,293.1499938964844,279.45001220703125,32751.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117492198944092,1.0,0.0,0.0,3.5101311206817627,3.5101523399353027,8.221290386245528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.0400390625,0.0,1323.700927734375,1895.4371337890625,0.0,2579.310791015625,0.8649613857269287,1.0,0.0,3.0,1.0,0.0
18003900,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8934744596481323,0.3537625670433044,0.3191723525524139,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8924881815910339,0.3529989421367645,0.3350244164466858,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9005646109580994,0.3622558116912842,0.2540219724178314,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8588634729385376,0.3146913647651672,0.2989970743656158,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7508999109268188,0.2078999131917953,0.941615104675293,284.93048095703125,284.95001220703125,297.69873046875,295.7252502441406,297.50933837890625,297.37188720703125,284.92071533203125,1.0,0.4832507967948913,0.6218323111534119,0.6218323111534119,1.0,1.0,-2.579679250717163,1.0861722230911257,1.4935070276260376,0.5037229061126709,0.9482963681221008,0.9482963681221008,0.0,102.33672332763672,139.0,58276.2734375,0.0,1425.43115234375,1.0,279.50103759765625,283.45477294921875,298.7704162597656,302.5912170410156,293.1499938964844,293.1499938964844,279.45001220703125,34377.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819209635257721,1.0,0.0,0.0,3.538222551345825,3.5382444858551025,8.353406428796006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.880859375,0.0,1364.2974853515625,1895.4371337890625,0.0,2648.248779296875,0.871752142906189,1.0,0.0,3.0,1.0,0.0
18003960,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8758448362350464,0.3540980517864227,0.319876879453659,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8755368590354919,0.354124903678894,0.3364959359169006,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8830024003982544,0.3629553020000458,0.2548204958438873,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8435268402099609,0.3157781660556793,0.3004276156425476,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7380019426345825,0.2086701542139053,0.9469558596611024,284.91082763671875,284.95001220703125,297.731201171875,295.7455139160156,297.5197448730469,297.3662414550781,284.913330078125,1.0,0.4903833270072937,0.6208535432815552,0.6208535432815552,1.0,1.0,-2.59139347076416,1.0907607078552246,1.5006327629089355,0.5057884454727173,0.922156572341919,0.922156572341919,0.0,110.3197784423828,157.0,58455.4765625,0.0,1476.1124267578125,1.0,279.4583740234375,283.4420471191406,298.7825927734375,302.5843505859375,293.1499938964844,293.1499938964844,279.1499938964844,36517.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228152990341187,1.0,0.0,0.0,3.5054738521575928,3.50549578666687,8.199488661375653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.888671875,0.0,1346.0301513671875,1895.4371337890625,0.0,2681.6708984375,0.8668146133422852,1.0,0.0,3.0,1.0,0.0
18004020,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8454124331474304,0.3547230064868927,0.32101771235466,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8462615013122559,0.3561931252479553,0.3391125202178955,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8524106740951538,0.3642016351222992,0.2561697661876678,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8168976306915283,0.3177513182163238,0.3029653429985046,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7150001525878906,0.2099360227584839,0.9560088515281676,284.8913879394531,284.95001220703125,297.7987060546875,295.7879638671875,297.5408935546875,297.353759765625,284.8962097167969,1.0,0.5048115849494934,0.618895947933197,0.618895947933197,1.0,1.0,-2.611458539962769,1.098346471786499,1.51311194896698,0.5090270638465881,0.8511691093444824,0.8511691093444824,0.0,127.5235824584961,145.0,59108.74609375,0.0,1579.6669921875,1.0,279.15985107421875,283.40203857421875,298.8071594238281,302.6640930175781,293.1499938964844,293.1499938964844,279.45001220703125,39831.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292123079299927,1.0,0.0,0.0,3.3273134231567383,3.327334403991699,7.387214964182931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.1494140625,0.0,1194.9534912109375,1895.4371337890625,0.0,2741.114013671875,0.8309540152549744,1.0,0.0,3.0,1.0,0.0
18004080,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8454124331474304,0.3547230064868927,0.32101771235466,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8462615013122559,0.3561931252479553,0.3391125202178955,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8524106740951538,0.3642016351222992,0.2561697661876678,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8168976306915283,0.3177513182163238,0.3029653429985046,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7150001525878906,0.2099360227584839,0.9560088515281676,284.8913879394531,284.95001220703125,297.7987060546875,295.7879638671875,297.5408935546875,297.353759765625,284.8962097167969,1.0,0.5048115849494934,0.618895947933197,0.618895947933197,1.0,1.0,-2.611458539962769,1.098346471786499,1.51311194896698,0.5090270638465881,0.8511691093444824,0.8511691093444824,0.0,127.5235824584961,145.0,59108.74609375,0.0,1579.6669921875,1.0,279.15985107421875,283.40203857421875,298.8071594238281,302.6640930175781,293.1499938964844,293.1499938964844,279.45001220703125,39831.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292123079299927,1.0,0.0,0.0,3.3273134231567383,3.327334403991699,7.387214964182931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.1494140625,0.0,1194.9534912109375,1895.4371337890625,0.0,2741.114013671875,0.8309540152549744,1.0,0.0,3.0,1.0,0.0
18004140,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8394454717636108,0.3567079603672027,0.3226798772811889,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8410489559173584,0.3591517508029938,0.3418610095977783,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8465547561645508,0.3665422201156616,0.2577390372753143,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.811924159526825,0.3205028772354126,0.3055446147918701,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7104301452636719,0.2116638571023941,0.9639893770217896,285.0271301269531,284.95001220703125,297.8692626953125,295.8327331542969,297.568359375,297.3500366210937,285.0257263183594,1.0,0.5102317929267883,0.6169384121894836,0.6169384121894836,1.0,1.0,-2.63133192062378,1.1057944297790527,1.525537371635437,0.5122004747390747,0.9697279930114746,0.9697279930114746,0.0,132.91152954101562,133.0,59080.96875,0.0,1631.4945068359375,1.0,279.4405822753906,283.5331726074219,298.8079528808594,302.5767517089844,293.1499938964844,293.1499938964844,279.1499938964844,33234.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820364773273468,1.0,0.0,0.0,3.4518325328826904,3.4518532752990723,7.950469012030226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.3193359375,0.0,1268.7222900390625,1895.4371337890625,0.0,2658.94921875,0.8523144125938416,1.0,0.0,3.0,1.0,0.0
18004200,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8394454717636108,0.3567079603672027,0.3226798772811889,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8410489559173584,0.3591517508029938,0.3418610095977783,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8465547561645508,0.3665422201156616,0.2577390372753143,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.811924159526825,0.3205028772354126,0.3055446147918701,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7104301452636719,0.2116638571023941,0.9639893770217896,285.0271301269531,284.95001220703125,297.8692626953125,295.8327331542969,297.568359375,297.3500366210937,285.0257263183594,1.0,0.5102317929267883,0.6169384121894836,0.6169384121894836,1.0,1.0,-2.63133192062378,1.1057944297790527,1.525537371635437,0.5122004747390747,0.9697279930114746,0.9697279930114746,0.0,132.91152954101562,133.0,59080.96875,0.0,1631.4945068359375,1.0,279.4405822753906,283.5331726074219,298.8079528808594,302.5767517089844,293.1499938964844,293.1499938964844,279.1499938964844,33234.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820364773273468,1.0,0.0,0.0,3.4518325328826904,3.4518532752990723,7.950469012030226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.3193359375,0.0,1268.7222900390625,1895.4371337890625,0.0,2658.94921875,0.8523144125938416,1.0,0.0,3.0,1.0,0.0
18004260,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8436505198478699,0.3577081859111786,0.3237762451171875,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.846180260181427,0.3614737391471863,0.3441737294197082,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8512272834777832,0.3681172132492065,0.2589567303657532,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8170037269592285,0.322682648897171,0.307705670595169,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7149317264556885,0.2130130976438522,0.9702845811843872,284.9112854003906,284.95001220703125,297.9426574707031,295.87957763671875,297.5941162109375,297.341552734375,284.913818359375,1.0,0.5108840465545654,0.6151338815689087,0.6151338815689087,1.0,1.0,-2.647061347961426,1.1113958358764648,1.5356653928756714,0.5146396160125732,0.8813715577125549,0.8813715577125549,0.0,131.3206024169922,121.0,60162.08203125,0.0,1646.6025390625,1.0,279.1596069335937,283.3994140625,298.901123046875,302.8138427734375,293.1499938964844,293.1499938964844,279.45001220703125,37634.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284528255462646,1.0,0.0,0.0,3.389820337295532,3.389841318130493,7.667374575248687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6640625,0.0,1239.1278076171875,1895.4371337890625,0.0,2734.047607421875,0.8421499729156494,1.0,0.0,3.0,1.0,0.0
18004320,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8436505198478699,0.3577081859111786,0.3237762451171875,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.846180260181427,0.3614737391471863,0.3441737294197082,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8512272834777832,0.3681172132492065,0.2589567303657532,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8170037269592285,0.322682648897171,0.307705670595169,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7149317264556885,0.2130130976438522,0.9702845811843872,284.9112854003906,284.95001220703125,297.9426574707031,295.87957763671875,297.5941162109375,297.341552734375,284.913818359375,1.0,0.5108840465545654,0.6151338815689087,0.6151338815689087,1.0,1.0,-2.647061347961426,1.1113958358764648,1.5356653928756714,0.5146396160125732,0.8813715577125549,0.8813715577125549,0.0,131.3206024169922,121.0,60162.08203125,0.0,1646.6025390625,1.0,279.1596069335937,283.3994140625,298.901123046875,302.8138427734375,293.1499938964844,293.1499938964844,279.45001220703125,37634.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284528255462646,1.0,0.0,0.0,3.389820337295532,3.389841318130493,7.667374575248687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6640625,0.0,1239.1278076171875,1895.4371337890625,0.0,2734.047607421875,0.8421499729156494,1.0,0.0,3.0,1.0,0.0
