time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.855542778968811,0.3596468269824981,0.324974924325943,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8589885830879211,0.3643811047077179,0.3464402258396148,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8637180328369141,0.3703989386558532,0.2601679861545563,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.828974187374115,0.3253792524337768,0.3097971081733703,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7253224849700928,0.2146922945976257,0.975945234298706,285.0390625,284.95001220703125,298.0185852050781,295.9282531738281,297.6244201660156,297.3390808105469,285.0373840332031,1.0,0.5086124539375305,0.6133293509483337,0.6133293509483337,1.0,1.0,-2.6619911193847656,1.116616129875183,1.545374870300293,0.5167533755302429,1.0,1.0,0.0,125.30582427978516,109.0,60052.078125,0.0,1640.6380615234375,1.0,279.4411926269531,283.52734375,298.90997314453125,302.7413635253906,293.1499938964844,293.1499938964844,279.1499938964844,32893.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213462829589844,1.0,0.0,0.0,3.514451503753662,3.514472723007202,8.241540854214691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.7001953125,0.0,1329.126220703125,1895.4371337890625,0.0,2668.046142578125,0.8661913275718689,1.0,0.0,3.0,1.0,0.0
18004440,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.855542778968811,0.3596468269824981,0.324974924325943,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8589885830879211,0.3643811047077179,0.3464402258396148,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8637180328369141,0.3703989386558532,0.2601679861545563,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.828974187374115,0.3253792524337768,0.3097971081733703,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7253224849700928,0.2146922945976257,0.975945234298706,285.0390625,284.95001220703125,298.0185852050781,295.9282531738281,297.6244201660156,297.3390808105469,285.0373840332031,1.0,0.5086124539375305,0.6133293509483337,0.6133293509483337,1.0,1.0,-2.6619911193847656,1.116616129875183,1.545374870300293,0.5167533755302429,1.0,1.0,0.0,125.30582427978516,109.0,60052.078125,0.0,1640.6380615234375,1.0,279.4411926269531,283.52734375,298.90997314453125,302.7413635253906,293.1499938964844,293.1499938964844,279.1499938964844,32893.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213462829589844,1.0,0.0,0.0,3.514451503753662,3.514472723007202,8.241540854214691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.7001953125,0.0,1329.126220703125,1895.4371337890625,0.0,2668.046142578125,0.8661913275718689,1.0,0.0,3.0,1.0,0.0
18004500,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.864043116569519,0.3602672219276428,0.3256146907806396,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.867989718914032,0.3656175434589386,0.3476073145866394,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8725787401199341,0.3712741732597351,0.2608045041561126,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8371585011482239,0.3265344798564911,0.3108709752559662,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7323039174079895,0.2154158800840377,0.978870928287506,284.9019470214844,284.95001220703125,298.05743408203125,295.9532165527344,297.63897705078125,297.3362731933594,284.8943176269531,1.0,0.5068380236625671,0.6124271154403687,0.6124271154403687,1.0,1.0,-2.6697378158569336,1.1193283796310425,1.5504095554351809,0.517939567565918,0.921094536781311,0.921094536781311,0.0,121.27535247802734,109.0,61214.125,0.0,1633.3587646484375,1.0,279.201171875,283.3667907714844,298.9876708984375,303.00244140625,293.1499938964844,293.1499938964844,279.1499938964844,35405.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276637196540833,1.0,0.0,0.0,3.523688316345215,3.523710250854492,8.284919772449939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.98046875,0.0,1356.7164306640625,1895.4371337890625,0.0,2726.708251953125,0.8688399195671082,1.0,0.0,3.0,1.0,0.0
18004560,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8729312419891357,0.3606070280075073,0.3258194625377655,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8775099515914917,0.366629958152771,0.348450630903244,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8818879723548889,0.3718893826007843,0.2611577808856964,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8457869291305542,0.3274827003479004,0.3116512596607208,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7395813465118408,0.2159806787967682,0.9808217883110046,284.8998718261719,284.95001220703125,298.0968017578125,295.978515625,297.6524963378906,297.331298828125,284.9029541015625,1.0,0.5046241283416748,0.6115437150001526,0.6115437150001526,1.0,1.0,-2.6747071743011475,1.1207771301269531,1.553930163383484,0.5184661149978638,0.9006233215332031,0.9006233215332031,0.0,117.11774444580078,97.0,61200.95703125,0.0,1621.4945068359375,1.0,279.15850830078125,283.37164306640625,299.003173828125,302.9841613769531,293.1499938964844,293.1499938964844,278.8500061035156,37471.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299009799957275,1.0,0.0,0.0,3.469379186630249,3.469400882720948,8.031503853089816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.7490234375,0.0,1316.2550048828125,1895.4371337890625,0.0,2747.52392578125,0.8595877289772034,1.0,0.0,3.0,1.0,0.0
18004620,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.89543616771698,0.3614784181118011,0.3261295557022095,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9012550115585328,0.3687001466751098,0.3499647378921509,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.90516859292984,0.373194009065628,0.2617327868938446,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.867654025554657,0.3294043838977813,0.313037246465683,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7579247951507568,0.2170818746089935,0.9838748574256896,284.8979187011719,284.95001220703125,298.1770324707031,296.0300598144531,297.6807556152344,297.3225402832031,284.9001159667969,1.0,0.4993127286434173,0.6097769737243652,0.6097769737243652,1.0,1.0,-2.682924509048462,1.1228857040405271,1.5600388050079346,0.5189814567565918,0.8409730195999146,0.8409730195999146,0.0,107.78351593017578,85.0,61598.5546875,0.0,1590.5272216796875,1.0,278.8609924316406,283.34747314453125,299.0369873046875,303.05419921875,293.1499938964844,293.1499938964844,279.1499938964844,39739.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833686113357544,1.0,0.0,0.0,3.281060218811035,3.281080722808838,7.183261914178729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0810546875,0.0,1151.657470703125,1895.4371337890625,0.0,2782.7861328125,0.8206797242164612,1.0,0.0,3.0,1.0,0.0
18004680,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.89543616771698,0.3614784181118011,0.3261295557022095,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9012550115585328,0.3687001466751098,0.3499647378921509,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.90516859292984,0.373194009065628,0.2617327868938446,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.867654025554657,0.3294043838977813,0.313037246465683,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7579247951507568,0.2170818746089935,0.9838748574256896,284.8979187011719,284.95001220703125,298.1770324707031,296.0300598144531,297.6807556152344,297.3225402832031,284.9001159667969,1.0,0.4993127286434173,0.6097769737243652,0.6097769737243652,1.0,1.0,-2.682924509048462,1.1228857040405271,1.5600388050079346,0.5189814567565918,0.8409730195999146,0.8409730195999146,0.0,107.78351593017578,85.0,61598.5546875,0.0,1590.5272216796875,1.0,278.8609924316406,283.34747314453125,299.0369873046875,303.05419921875,293.1499938964844,293.1499938964844,279.1499938964844,39739.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833686113357544,1.0,0.0,0.0,3.281060218811035,3.281080722808838,7.183261914178729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0810546875,0.0,1151.657470703125,1895.4371337890625,0.0,2782.7861328125,0.8206797242164612,1.0,0.0,3.0,1.0,0.0
18004740,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9326034188270568,0.3636730313301086,0.3274182379245758,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.940220594406128,0.3717003464698791,0.3521350622177124,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.944067656993866,0.375590443611145,0.262895256280899,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9014415144920348,0.3321587443351745,0.3149962425231933,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7866728901863098,0.2187608033418655,0.9885902404785156,285.0155944824219,284.95001220703125,298.2590026855469,296.0827331542969,297.7152404785156,297.32330322265625,285.0151672363281,1.0,0.4935482144355774,0.6080102324485779,0.6080102324485779,1.0,1.0,-2.6964921951293945,1.1274373531341553,1.5690549612045288,0.5205814242362976,0.9449008703231812,0.9449008703231812,0.0,96.6821060180664,73.0,61479.74609375,0.0,1558.7718505859375,1.0,279.1392517089844,283.4678649902344,299.05426025390625,302.97662353515625,293.1499938964844,293.1499938964844,278.8500061035156,33530.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242371678352356,1.0,0.0,0.0,3.394938707351685,3.394959211349488,7.690546226513106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.08984375,0.0,1215.4991455078125,1895.4371337890625,0.0,2694.867431640625,0.8399537205696106,1.0,0.0,3.0,1.0,0.0
18004800,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9326034188270568,0.3636730313301086,0.3274182379245758,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.940220594406128,0.3717003464698791,0.3521350622177124,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.944067656993866,0.375590443611145,0.262895256280899,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9014415144920348,0.3321587443351745,0.3149962425231933,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7866728901863098,0.2187608033418655,0.9885902404785156,285.0155944824219,284.95001220703125,298.2590026855469,296.0827331542969,297.7152404785156,297.32330322265625,285.0151672363281,1.0,0.4935482144355774,0.6080102324485779,0.6080102324485779,1.0,1.0,-2.6964921951293945,1.1274373531341553,1.5690549612045288,0.5205814242362976,0.9449008703231812,0.9449008703231812,0.0,96.6821060180664,73.0,61479.74609375,0.0,1558.7718505859375,1.0,279.1392517089844,283.4678649902344,299.05426025390625,302.97662353515625,293.1499938964844,293.1499938964844,278.8500061035156,33530.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242371678352356,1.0,0.0,0.0,3.394938707351685,3.394959211349488,7.690546226513106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.08984375,0.0,1215.4991455078125,1895.4371337890625,0.0,2694.867431640625,0.8399537205696106,1.0,0.0,3.0,1.0,0.0
18004860,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9787805080413818,0.3648606240749359,0.3283100128173828,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9856052994728088,0.3740476667881012,0.3540850281715393,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9880184531211852,0.3771940469741821,0.2638468146324157,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.950397491455078,0.334325224161148,0.3167608082294464,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8238259553909302,0.2200644016265869,0.9928700923919678,284.9183654785156,284.95001220703125,298.3424377441406,296.1361999511719,297.746826171875,297.31817626953125,284.921142578125,1.0,0.4874746799468994,0.6063202023506165,0.6063202023506165,1.0,1.0,-2.7083208560943604,1.1312233209609983,1.5770976543426514,0.521864652633667,0.8671541213989258,0.8671541213989258,0.0,85.52066040039062,93.0,62430.81640625,0.0,1523.9517822265625,1.0,278.8597106933594,283.352294921875,299.1519470214844,303.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,37788.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309836387634277,1.0,0.0,0.0,3.320188283920288,3.320208549499512,7.35561059173051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.1748046875,0.0,1174.4002685546875,1895.4371337890625,0.0,2757.6044921875,0.8270655274391174,1.0,0.0,3.0,1.0,0.0
18004920,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9787805080413818,0.3648606240749359,0.3283100128173828,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9856052994728088,0.3740476667881012,0.3540850281715393,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9880184531211852,0.3771940469741821,0.2638468146324157,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.950397491455078,0.334325224161148,0.3167608082294464,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8238259553909302,0.2200644016265869,0.9928700923919678,284.9183654785156,284.95001220703125,298.3424377441406,296.1361999511719,297.746826171875,297.31817626953125,284.921142578125,1.0,0.4874746799468994,0.6063202023506165,0.6063202023506165,1.0,1.0,-2.7083208560943604,1.1312233209609983,1.5770976543426514,0.521864652633667,0.8671541213989258,0.8671541213989258,0.0,85.52066040039062,93.0,62430.81640625,0.0,1523.9517822265625,1.0,278.8597106933594,283.352294921875,299.1519470214844,303.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,37788.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309836387634277,1.0,0.0,0.0,3.320188283920288,3.320208549499512,7.35561059173051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.1748046875,0.0,1174.4002685546875,1895.4371337890625,0.0,2757.6044921875,0.8270655274391174,1.0,0.0,3.0,1.0,0.0
18004980,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9796574711799622,0.3668834567070007,0.3298827707767486,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9870718121528624,0.376922994852066,0.3566203713417053,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9889580607414246,0.37941974401474,0.2652471661567688,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.95231693983078,0.3369492888450622,0.3190820217132568,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8250665068626404,0.2216414511203766,0.9994741678237916,285.03240966796875,284.95001220703125,298.4270935058594,296.19024658203125,297.7816772460937,297.3177185058594,285.03057861328125,1.0,0.4911889433860779,0.604630172252655,0.604630172252655,1.0,1.0,-2.725654363632202,1.1375391483306885,1.5881152153015137,0.5241327881813049,0.9806872010231018,0.9806872010231018,0.0,86.26457214355469,113.0,62472.8359375,0.0,1551.8133544921875,1.0,279.1405944824219,283.4653015136719,299.17169189453125,303.1562194824219,293.1499938964844,293.1499938964844,278.8500061035156,32780.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239105939865112,1.0,0.0,0.0,3.4546492099761963,3.454669952392578,7.963449206727091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.1083984375,0.0,1268.2872314453125,1895.4371337890625,0.0,2691.835693359375,0.8525667190551758,1.0,0.0,3.0,1.0,0.0
18005040,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9796574711799622,0.3668834567070007,0.3298827707767486,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9870718121528624,0.376922994852066,0.3566203713417053,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9889580607414246,0.37941974401474,0.2652471661567688,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.95231693983078,0.3369492888450622,0.3190820217132568,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8250665068626404,0.2216414511203766,0.9994741678237916,285.03240966796875,284.95001220703125,298.4270935058594,296.19024658203125,297.7816772460937,297.3177185058594,285.03057861328125,1.0,0.4911889433860779,0.604630172252655,0.604630172252655,1.0,1.0,-2.725654363632202,1.1375391483306885,1.5881152153015137,0.5241327881813049,0.9806872010231018,0.9806872010231018,0.0,86.26457214355469,113.0,62472.8359375,0.0,1551.8133544921875,1.0,279.1405944824219,283.4653015136719,299.17169189453125,303.1562194824219,293.1499938964844,293.1499938964844,278.8500061035156,32780.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239105939865112,1.0,0.0,0.0,3.4546492099761963,3.454669952392578,7.963449206727091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.1083984375,0.0,1268.2872314453125,1895.4371337890625,0.0,2691.835693359375,0.8525667190551758,1.0,0.0,3.0,1.0,0.0
18005100,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.967574417591095,0.3674663603305816,0.3307908773422241,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9761073589324952,0.3780741989612579,0.3580242395401001,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9779230356216432,0.3801907300949096,0.2660455405712127,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9388113021850586,0.3379992246627807,0.3203746080398559,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8152252435684204,0.2222464978694915,1.0033849477767944,284.9004211425781,284.95001220703125,298.46978759765625,296.2174072265625,297.79791259765625,297.3152160644531,284.8939514160156,1.0,0.4951898753643036,0.6037851572036743,0.6037851572036743,1.0,1.0,-2.73564887046814,1.1412756443023682,1.5943732261657717,0.5256408452987671,0.9002586007118225,0.9002586007118225,0.0,89.9337387084961,113.0,63653.46875,0.0,1583.1324462890625,1.0,278.9021301269531,283.3106689453125,299.25030517578125,303.4235534667969,293.1499938964844,293.1499938964844,278.8500061035156,35546.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299970626831055,1.0,0.0,0.0,3.460359573364258,3.460380792617798,7.989797268237453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.3994140625,0.0,1293.5545654296875,1895.4371337890625,0.0,2748.418212890625,0.8546102046966553,1.0,0.0,3.0,1.0,0.0
18005160,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9478325247764589,0.3677619993686676,0.3313163220882416,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9578737020492554,0.378998190164566,0.3591615855693817,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9595587253570556,0.3807007968425751,0.2666038572788238,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9183818101882936,0.3388338983058929,0.3214277923107147,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7999036908149719,0.2226725369691848,1.0065470933914185,284.91033935546875,284.95001220703125,298.5126953125,296.24462890625,297.8128356933594,297.3104553222656,284.9135437011719,1.0,0.500056266784668,0.6028398275375366,0.6028398275375366,1.0,1.0,-2.743386030197144,1.1438841819763184,1.5995017290115356,0.5265048742294312,0.8894547820091248,0.8894547820091248,0.0,95.434814453125,133.0,63680.421875,0.0,1619.974365234375,1.0,278.8590393066406,283.3243713378906,299.2677307128906,303.4074401855469,293.1499938964844,293.1499938964844,279.1499938964844,37354.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320749402046204,1.0,0.0,0.0,3.406477928161621,3.406498908996582,7.742913794572814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.779296875,0.0,1253.283203125,1895.4371337890625,0.0,2767.769775390625,0.8456265926361084,1.0,0.0,3.0,1.0,0.0
18005220,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9061837196350098,0.3694922626018524,0.3330619037151336,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9168258905410768,0.3815883994102478,0.3619057238101959,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9179107546806335,0.3826049566268921,0.2681272327899933,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8817526698112488,0.3411510288715362,0.3239416480064392,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7689587473869324,0.223907321691513,1.0139789581298828,285.0401611328125,284.95001220703125,298.59893798828125,296.2991027832031,297.84698486328125,297.30792236328125,285.0391540527344,1.0,0.5118566155433655,0.6009491086006165,0.6009491086006165,1.0,1.0,-2.7625572681427,1.1507638692855835,1.6117935180664062,0.5289053320884705,1.0,1.0,0.0,109.00601959228516,153.0,63657.0703125,0.0,1711.8599853515625,1.0,279.141357421875,283.453369140625,299.28387451171875,303.34637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33037.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256676197052002,1.0,0.0,0.0,3.529432773590088,3.529454231262207,8.311953934025951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.9951171875,0.0,1345.516357421875,1895.4371337890625,0.0,2708.153564453125,0.8696264028549194,1.0,0.0,3.0,1.0,0.0
18005280,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9061837196350098,0.3694922626018524,0.3330619037151336,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9168258905410768,0.3815883994102478,0.3619057238101959,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9179107546806335,0.3826049566268921,0.2681272327899933,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8817526698112488,0.3411510288715362,0.3239416480064392,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7689587473869324,0.223907321691513,1.0139789581298828,285.0401611328125,284.95001220703125,298.59893798828125,296.2991027832031,297.84698486328125,297.30792236328125,285.0391540527344,1.0,0.5118566155433655,0.6009491086006165,0.6009491086006165,1.0,1.0,-2.7625572681427,1.1507638692855835,1.6117935180664062,0.5289053320884705,1.0,1.0,0.0,109.00601959228516,153.0,63657.0703125,0.0,1711.8599853515625,1.0,279.141357421875,283.453369140625,299.28387451171875,303.34637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33037.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256676197052002,1.0,0.0,0.0,3.529432773590088,3.529454231262207,8.311953934025951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.9951171875,0.0,1345.516357421875,1895.4371337890625,0.0,2708.153564453125,0.8696264028549194,1.0,0.0,3.0,1.0,0.0
18005340,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8709191679954529,0.3701463341712951,0.3345860838890075,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8810048699378967,0.3834225833415985,0.3645239472389221,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8813289999961853,0.3836255669593811,0.2695270180702209,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8492201566696167,0.3427693843841553,0.3263396322727203,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7411564588546753,0.2246251702308654,1.0210719108581543,284.9067687988281,284.95001220703125,298.6855773925781,296.3534240722656,297.87750244140625,297.2991638183594,284.9090270996094,1.0,0.5252859592437744,0.5990583896636963,0.5990583896636963,1.0,1.0,-2.7806315422058105,1.157070279121399,1.6235612630844116,0.5311756730079651,0.913787603378296,0.913787603378296,0.0,125.76914978027344,171.0,64994.2109375,0.0,1818.4302978515625,1.0,278.85888671875,283.2981872558594,299.3770446777344,303.601318359375,293.1499938964844,293.1499938964844,278.54998779296875,37026.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339067101478577,1.0,0.0,0.0,3.497788667678833,3.4978103637695312,8.163575557773584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6318359375,0.0,1341.836669921875,1895.4371337890625,0.0,2784.8427734375,0.8656646609306335,1.0,0.0,3.0,1.0,0.0
18005400,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8709191679954529,0.3701463341712951,0.3345860838890075,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8810048699378967,0.3834225833415985,0.3645239472389221,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8813289999961853,0.3836255669593811,0.2695270180702209,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8492201566696167,0.3427693843841553,0.3263396322727203,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7411564588546753,0.2246251702308654,1.0210719108581543,284.9067687988281,284.95001220703125,298.6855773925781,296.3534240722656,297.87750244140625,297.2991638183594,284.9090270996094,1.0,0.5252859592437744,0.5990583896636963,0.5990583896636963,1.0,1.0,-2.7806315422058105,1.157070279121399,1.6235612630844116,0.5311756730079651,0.913787603378296,0.913787603378296,0.0,125.76914978027344,171.0,64994.2109375,0.0,1818.4302978515625,1.0,278.85888671875,283.2981872558594,299.3770446777344,303.601318359375,293.1499938964844,293.1499938964844,278.54998779296875,37026.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339067101478577,1.0,0.0,0.0,3.497788667678833,3.4978103637695312,8.163575557773584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6318359375,0.0,1341.836669921875,1895.4371337890625,0.0,2784.8427734375,0.8656646609306335,1.0,0.0,3.0,1.0,0.0
18005460,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8424205183982849,0.3705668151378631,0.335546463727951,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8524521589279175,0.3849823474884033,0.3666542768478393,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8521518111228943,0.3843545913696289,0.2705150246620178,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8232752680778503,0.3441036641597748,0.3282699882984161,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7185770869255066,0.2250400632619857,1.026271104812622,284.8988952636719,284.95001220703125,298.7723693847656,296.4073486328125,297.9067687988281,297.2885437011719,284.9014892578125,1.0,0.5385816097259521,0.5970351696014404,0.5970351696014404,1.0,1.0,-2.79410171508789,1.1611167192459106,1.63298499584198,0.5321589708328247,0.8526676297187805,0.8526676297187805,0.0,143.77723693847656,174.0,65521.328125,0.0,1925.01318359375,1.0,278.56024169921875,283.265625,299.4155578613281,303.6872863769531,293.1499938964844,293.1499938964844,278.8500061035156,39444.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378317952156067,1.0,0.0,0.0,3.3270740509033203,3.327094793319702,7.386152560684422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5546875,0.0,1192.0924072265625,1895.4371337890625,0.0,2821.464599609375,0.8304417133331299,1.0,0.0,3.0,1.0,0.0
18005520,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8424205183982849,0.3705668151378631,0.335546463727951,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8524521589279175,0.3849823474884033,0.3666542768478393,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8521518111228943,0.3843545913696289,0.2705150246620178,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8232752680778503,0.3441036641597748,0.3282699882984161,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7185770869255066,0.2250400632619857,1.026271104812622,284.8988952636719,284.95001220703125,298.7723693847656,296.4073486328125,297.9067687988281,297.2885437011719,284.9014892578125,1.0,0.5385816097259521,0.5970351696014404,0.5970351696014404,1.0,1.0,-2.79410171508789,1.1611167192459106,1.63298499584198,0.5321589708328247,0.8526676297187805,0.8526676297187805,0.0,143.77723693847656,174.0,65521.328125,0.0,1925.01318359375,1.0,278.56024169921875,283.265625,299.4155578613281,303.6872863769531,293.1499938964844,293.1499938964844,278.8500061035156,39444.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378317952156067,1.0,0.0,0.0,3.3270740509033203,3.327094793319702,7.386152560684422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5546875,0.0,1192.0924072265625,1895.4371337890625,0.0,2821.464599609375,0.8304417133331299,1.0,0.0,3.0,1.0,0.0
18005580,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8293584585189819,0.3723290562629699,0.3372697234153747,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8394690752029419,0.3874638080596924,0.369214653968811,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8387109637260437,0.386165976524353,0.2719183266162872,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8107860684394836,0.3462562561035156,0.3305418789386749,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7067707777023315,0.2259900271892547,1.0319280624389648,285.0182800292969,284.95001220703125,298.8590087890625,296.46063232421875,297.9413757324219,297.2873229980469,285.017822265625,1.0,0.5475041270256042,0.5950118899345398,0.5950118899345398,1.0,1.0,-2.8104617595672607,1.1664247512817385,1.644036889076233,0.5337465405464172,0.9596412181854248,0.9596412181854248,0.0,155.16641235351562,162.0,65441.74609375,0.0,2005.5823974609373,1.0,278.8397216796875,283.3869934082031,299.4366149902344,303.6166076660156,293.1499938964844,293.1499938964844,278.54998779296875,33540.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294510841369629,1.0,0.0,0.0,3.4400644302368164,3.4400851726531982,7.896351235103793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.806640625,0.0,1259.3031005859375,1895.4371337890625,0.0,2743.33642578125,0.8500896692276001,1.0,0.0,3.0,1.0,0.0
18005640,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8293584585189819,0.3723290562629699,0.3372697234153747,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8394690752029419,0.3874638080596924,0.369214653968811,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8387109637260437,0.386165976524353,0.2719183266162872,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8107860684394836,0.3462562561035156,0.3305418789386749,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7067707777023315,0.2259900271892547,1.0319280624389648,285.0182800292969,284.95001220703125,298.8590087890625,296.46063232421875,297.9413757324219,297.2873229980469,285.017822265625,1.0,0.5475041270256042,0.5950118899345398,0.5950118899345398,1.0,1.0,-2.8104617595672607,1.1664247512817385,1.644036889076233,0.5337465405464172,0.9596412181854248,0.9596412181854248,0.0,155.16641235351562,162.0,65441.74609375,0.0,2005.5823974609373,1.0,278.8397216796875,283.3869934082031,299.4366149902344,303.6166076660156,293.1499938964844,293.1499938964844,278.54998779296875,33540.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294510841369629,1.0,0.0,0.0,3.4400644302368164,3.4400851726531982,7.896351235103793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.806640625,0.0,1259.3031005859375,1895.4371337890625,0.0,2743.33642578125,0.8500896692276001,1.0,0.0,3.0,1.0,0.0
18005700,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8279742002487183,0.3728084862232208,0.33800008893013,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8383083343505859,0.3884475827217102,0.3703757524490356,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8373198509216309,0.3867644071578979,0.2725313901901245,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8095951676368713,0.3471036851406097,0.3315582573413849,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7054507732391357,0.2263294756412506,1.0342283248901367,284.89471435546875,284.95001220703125,298.9021911621094,296.4869384765625,297.9573669433594,297.2846984863281,284.88983154296875,1.0,0.5491755604743958,0.5940002202987671,0.5940002202987671,1.0,1.0,-2.817465543746948,1.16851007938385,1.648955464363098,0.534360945224762,0.881442666053772,0.881442666053772,0.0,157.00247192382812,162.0,66492.03125,0.0,2025.7398681640625,1.0,278.6025390625,283.2421264648437,299.5122375488281,303.8774108886719,293.1499938964844,293.1499938964844,278.54998779296875,36397.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346638083457947,1.0,0.0,0.0,3.432244300842285,3.432265520095825,7.860490995881264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.5771484375,0.0,1271.74951171875,1895.4371337890625,0.0,2791.90234375,0.8488455414772034,1.0,0.0,3.0,1.0,0.0
18005760,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.828206479549408,0.3730795681476593,0.3382668793201446,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8389058113098145,0.3892677426338196,0.3711741864681244,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8376452922821045,0.3871722817420959,0.2728382050991058,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.810172975063324,0.3477979600429535,0.3322390615940094,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.705748438835144,0.2265544980764389,1.0353504419326782,284.9158630371094,284.95001220703125,298.9452209472656,296.51300048828125,297.9722595214844,297.2804260253906,284.91827392578125,1.0,0.5495793223381042,0.5929973721504211,0.5929973721504211,1.0,1.0,-2.821284770965576,1.169160008430481,1.6521246433258057,0.5341938138008118,0.8786299228668213,0.8786299228668213,0.0,157.121337890625,150.0,66417.4375,0.0,2032.528564453125,1.0,278.5596008300781,283.2648620605469,299.5282592773437,303.8511962890625,293.1499938964844,293.1499938964844,278.8500061035156,37665.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835943877696991,1.0,0.0,0.0,3.372650623321533,3.372671365737915,7.58989926907816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.076171875,0.0,1222.8863525390625,1895.4371337890625,0.0,2803.843505859375,0.8385167121887207,1.0,0.0,3.0,1.0,0.0
18005820,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8348943591117859,0.3748193979263305,0.3393550515174866,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8463167548179626,0.3917204737663269,0.3730838894844055,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8445289731025696,0.388912171125412,0.2737362086772918,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8173635005950928,0.3499009013175964,0.3338484168052673,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7119502425193787,0.2275020629167556,1.038072943687439,285.0254821777344,284.95001220703125,299.03076171875,296.56427001953125,298.00665283203125,297.2802124023437,285.0235290527344,1.0,0.5479769706726074,0.5909916758537292,0.5909916758537292,1.0,1.0,-2.8311681747436523,1.1714500188827517,1.6597181558609009,0.5343262553215027,0.986706793308258,0.986706793308258,0.0,152.84017944335938,138.0,66268.78125,0.0,2028.0234375,1.0,278.8410339355469,283.37762451171875,299.5464782714844,303.7841186523437,293.1499938964844,293.1499938964844,278.54998779296875,33115.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291938900947571,1.0,0.0,0.0,3.493392944335937,3.4934139251708984,8.143069862853736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.7197265625,0.0,1309.3514404296875,1895.4371337890625,0.0,2740.942626953125,0.8615509867668152,1.0,0.0,3.0,1.0,0.0
18005880,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8348943591117859,0.3748193979263305,0.3393550515174866,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8463167548179626,0.3917204737663269,0.3730838894844055,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8445289731025696,0.388912171125412,0.2737362086772918,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8173635005950928,0.3499009013175964,0.3338484168052673,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7119502425193787,0.2275020629167556,1.038072943687439,285.0254821777344,284.95001220703125,299.03076171875,296.56427001953125,298.00665283203125,297.2802124023437,285.0235290527344,1.0,0.5479769706726074,0.5909916758537292,0.5909916758537292,1.0,1.0,-2.8311681747436523,1.1714500188827517,1.6597181558609009,0.5343262553215027,0.986706793308258,0.986706793308258,0.0,152.84017944335938,138.0,66268.78125,0.0,2028.0234375,1.0,278.8410339355469,283.37762451171875,299.5464782714844,303.7841186523437,293.1499938964844,293.1499938964844,278.54998779296875,33115.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291938900947571,1.0,0.0,0.0,3.493392944335937,3.4934139251708984,8.143069862853736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.7197265625,0.0,1309.3514404296875,1895.4371337890625,0.0,2740.942626953125,0.8615509867668152,1.0,0.0,3.0,1.0,0.0
18005940,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8458214402198792,0.3756777942180633,0.3401037752628326,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8582850098609924,0.3935418725013733,0.3747062087059021,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8558363318443298,0.3898389935493469,0.2743518054485321,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8283908367156982,0.3513849377632141,0.3351497650146484,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7213858366012573,0.2280759662389755,1.039875030517578,284.9042358398437,284.95001220703125,299.1153564453125,296.6141357421875,298.0369567871094,297.27410888671875,284.9068908691406,1.0,0.5442265272140503,0.5889859199523926,0.5889859199523926,1.0,1.0,-2.838495969772339,1.1725133657455444,1.6659826040267944,0.5340416431427002,0.8905498385429382,0.8905498385429382,0.0,145.5865478515625,126.0,67233.5078125,0.0,2004.900146484375,1.0,278.5587463378906,283.2400207519531,299.631591796875,304.0115661621094,293.1499938964844,293.1499938964844,278.8500061035156,37673.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361068367958069,1.0,0.0,0.0,3.430958271026612,3.4309797286987305,7.854602586121473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4326171875,0.0,1279.4588623046875,1895.4371337890625,0.0,2805.364013671875,0.8513929843902588,1.0,0.0,3.0,1.0,0.0
18006000,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8458214402198792,0.3756777942180633,0.3401037752628326,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8582850098609924,0.3935418725013733,0.3747062087059021,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8558363318443298,0.3898389935493469,0.2743518054485321,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8283908367156982,0.3513849377632141,0.3351497650146484,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7213858366012573,0.2280759662389755,1.039875030517578,284.9042358398437,284.95001220703125,299.1153564453125,296.6141357421875,298.0369567871094,297.27410888671875,284.9068908691406,1.0,0.5442265272140503,0.5889859199523926,0.5889859199523926,1.0,1.0,-2.838495969772339,1.1725133657455444,1.6659826040267944,0.5340416431427002,0.8905498385429382,0.8905498385429382,0.0,145.5865478515625,126.0,67233.5078125,0.0,2004.900146484375,1.0,278.5587463378906,283.2400207519531,299.631591796875,304.0115661621094,293.1499938964844,293.1499938964844,278.8500061035156,37673.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361068367958069,1.0,0.0,0.0,3.430958271026612,3.4309797286987305,7.854602586121473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4326171875,0.0,1279.4588623046875,1895.4371337890625,0.0,2805.364013671875,0.8513929843902588,1.0,0.0,3.0,1.0,0.0
18006060,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8622072339057922,0.3776260614395141,0.3411563038825989,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8758336305618286,0.3960822522640228,0.3764693737030029,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.872633159160614,0.3915572762489319,0.2750622630119324,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8441155552864075,0.3534733951091766,0.3365185260772705,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7343805432319641,0.2290550768375396,1.0417096614837646,285.02410888671875,284.95001220703125,299.1987609863281,296.66241455078125,298.071044921875,297.2752685546875,285.0224304199219,1.0,0.5392122268676758,0.5871063470840454,0.5871063470840454,1.0,1.0,-2.846577405929565,1.1740434169769287,1.6725338697433472,0.5338514447212219,1.0,1.0,0.0,136.060546875,114.0,66967.375,0.0,1971.84814453125,1.0,278.8415222167969,283.3640441894531,299.6444091796875,303.9303283691406,293.1499938964844,293.1499938964844,278.54998779296875,33326.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292600512504578,1.0,0.0,0.0,3.5408589839935303,3.5408806800842285,8.365859685000032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.736328125,0.0,1359.403076171875,1895.4371337890625,0.0,2741.558349609375,0.8724566102027893,1.0,0.0,3.0,1.0,0.0
18006120,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8622072339057922,0.3776260614395141,0.3411563038825989,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8758336305618286,0.3960822522640228,0.3764693737030029,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.872633159160614,0.3915572762489319,0.2750622630119324,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8441155552864075,0.3534733951091766,0.3365185260772705,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7343805432319641,0.2290550768375396,1.0417096614837646,285.02410888671875,284.95001220703125,299.1987609863281,296.66241455078125,298.071044921875,297.2752685546875,285.0224304199219,1.0,0.5392122268676758,0.5871063470840454,0.5871063470840454,1.0,1.0,-2.846577405929565,1.1740434169769287,1.6725338697433472,0.5338514447212219,1.0,1.0,0.0,136.060546875,114.0,66967.375,0.0,1971.84814453125,1.0,278.8415222167969,283.3640441894531,299.6444091796875,303.9303283691406,293.1499938964844,293.1499938964844,278.54998779296875,33326.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292600512504578,1.0,0.0,0.0,3.5408589839935303,3.5408806800842285,8.365859685000032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.736328125,0.0,1359.403076171875,1895.4371337890625,0.0,2741.558349609375,0.8724566102027893,1.0,0.0,3.0,1.0,0.0
18006180,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8828060030937195,0.3786047101020813,0.3419317305088043,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8976728320121765,0.3979674875736236,0.3780474066734314,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893645703792572,0.392486035823822,0.2755940556526184,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639259338378906,0.3549593985080719,0.3377062082290649,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7505187392234802,0.2296613007783889,1.0431170463562012,284.89990234375,284.95001220703125,299.2806396484375,296.7088317871094,298.1006164550781,297.2701416015625,284.9021911621094,1.0,0.5334874391555786,0.5852267146110535,0.5852267146110535,1.0,1.0,-2.853172063827514,1.1748498678207395,1.6783220767974854,0.5334469676017761,0.9009918570518494,0.9009918570518494,0.0,125.78057098388672,102.0,67940.2265625,0.0,1932.5267333984373,1.0,278.5589904785156,283.2229309082031,299.7251892089844,304.15301513671875,293.1499938964844,293.1499938964844,278.25,37681.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359662890434265,1.0,0.0,0.0,3.480015516281128,3.4800374507904053,8.080824613898585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.3671875,0.0,1328.476318359375,1895.4371337890625,0.0,2804.052490234375,0.8622847199440002,1.0,0.0,3.0,1.0,0.0
