time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8828060030937195,0.3786047101020813,0.3419317305088043,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8976728320121765,0.3979674875736236,0.3780474066734314,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893645703792572,0.392486035823822,0.2755940556526184,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639259338378906,0.3549593985080719,0.3377062082290649,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7505187392234802,0.2296613007783889,1.0431170463562012,284.89990234375,284.95001220703125,299.2806396484375,296.7088317871094,298.1006164550781,297.2701416015625,284.9021911621094,1.0,0.5334874391555786,0.5852267146110535,0.5852267146110535,1.0,1.0,-2.853172063827514,1.1748498678207395,1.6783220767974854,0.5334469676017761,0.9009918570518494,0.9009918570518494,0.0,125.78057098388672,102.0,67940.2265625,0.0,1932.5267333984373,1.0,278.5589904785156,283.2229309082031,299.7251892089844,304.15301513671875,293.1499938964844,293.1499938964844,278.25,37681.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359662890434265,1.0,0.0,0.0,3.480015516281128,3.4800374507904053,8.080824613898585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.3671875,0.0,1328.476318359375,1895.4371337890625,0.0,2804.052490234375,0.8622847199440002,1.0,0.0,3.0,1.0,0.0
18006300,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8945913910865784,0.3789779245853424,0.3421108424663543,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9103499054908752,0.3988045156002044,0.3786645829677582,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.905630350112915,0.3928265273571014,0.2757099568843841,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.875434935092926,0.3555958569049835,0.3381343483924866,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7599139213562012,0.2298769205808639,1.0432286262512207,284.82525634765625,284.95001220703125,299.3209533691406,296.73126220703125,298.11456298828125,297.2667541503906,284.8288879394531,1.0,0.5303417444229126,0.5842869281768799,0.5842869281768799,1.0,1.0,-2.8549177646636963,1.1745489835739136,1.6803689002990725,0.532845139503479,0.8222496509552002,0.8222496509552002,0.0,120.5188217163086,102.0,68346.609375,0.0,1909.7216796875,1.0,278.3065185546875,283.1352844238281,299.7597961425781,304.29815673828125,293.1499938964844,293.1499938964844,278.25,41394.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395361304283142,1.0,0.0,0.0,3.3785712718963623,3.378592729568481,7.616570769641839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.3369140625,0.0,1254.367919921875,1895.4371337890625,0.0,2837.38134765625,0.8405300974845886,1.0,0.0,3.0,1.0,0.0
18006360,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9080284237861632,0.3795560896396637,0.3422735333442688,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9258080124855042,0.3997731804847717,0.3792547285556793,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9202431440353394,0.3933186829090118,0.2758033275604248,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8885322213172913,0.3563440144062042,0.3385314345359802,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7707061171531677,0.2301576435565948,1.0431923866271973,284.9002685546875,284.95001220703125,299.3607788085937,296.7531433105469,298.1290588378906,297.2646484375,284.9023742675781,1.0,0.5270628333091736,0.5833612680435181,0.5833612680435181,1.0,1.0,-2.856366872787476,1.1741269826889038,1.6822397708892822,0.5321542024612427,0.8445522785186768,0.8445522785186768,0.0,115.11422729492188,90.0,68153.6796875,0.0,1885.7213134765625,1.0,278.2606201171875,283.2008056640625,299.75494384765625,304.20953369140625,293.1499938964844,293.1499938964844,278.54998779296875,39651.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384146094322205,1.0,0.0,0.0,3.2967193126678467,3.2967398166656494,7.251990723489143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.5576171875,0.0,1165.383544921875,1895.4371337890625,0.0,2826.90673828125,0.824011504650116,1.0,0.0,3.0,1.0,0.0
18006420,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9487687349319458,0.3818042278289795,0.3435949981212616,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.966391921043396,0.402516633272171,0.3811638057231903,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9606043696403505,0.3952203392982483,0.276612251996994,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9263822436332704,0.3585677444934845,0.3399703204631805,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8009710907936096,0.2312421351671219,1.045136570930481,285.00689697265625,284.95001220703125,299.4389038085937,296.795166015625,298.1625061035156,297.2689819335937,285.0065002441406,1.0,0.520589292049408,0.5815098881721497,0.5815098881721497,1.0,1.0,-2.865281343460083,1.175970435142517,1.689310908317566,0.532058596611023,0.9392741918563844,0.9392741918563844,0.0,103.1714096069336,93.0,67911.7890625,0.0,1841.607421875,1.0,278.53936767578125,283.313720703125,299.7699584960937,304.1210327148437,293.1499938964844,293.1499938964844,278.25,33881.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299718499183655,1.0,0.0,0.0,3.399878978729248,3.399899482727051,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.923828125,0.0,1222.6798095703125,1895.4371337890625,0.0,2748.18359375,0.8413233160972595,1.0,0.0,3.0,1.0,0.0
18006480,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9487687349319458,0.3818042278289795,0.3435949981212616,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.966391921043396,0.402516633272171,0.3811638057231903,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9606043696403505,0.3952203392982483,0.276612251996994,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9263822436332704,0.3585677444934845,0.3399703204631805,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8009710907936096,0.2312421351671219,1.045136570930481,285.00689697265625,284.95001220703125,299.4389038085937,296.795166015625,298.1625061035156,297.2689819335937,285.0065002441406,1.0,0.520589292049408,0.5815098881721497,0.5815098881721497,1.0,1.0,-2.865281343460083,1.175970435142517,1.689310908317566,0.532058596611023,0.9392741918563844,0.9392741918563844,0.0,103.1714096069336,93.0,67911.7890625,0.0,1841.607421875,1.0,278.53936767578125,283.313720703125,299.7699584960937,304.1210327148437,293.1499938964844,293.1499938964844,278.25,33881.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299718499183655,1.0,0.0,0.0,3.399878978729248,3.399899482727051,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.923828125,0.0,1222.6798095703125,1895.4371337890625,0.0,2748.18359375,0.8413233160972595,1.0,0.0,3.0,1.0,0.0
18006540,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.971166491508484,0.3829906284809112,0.3446991145610809,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9869394302368164,0.404562383890152,0.3830489218235016,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9813700914382936,0.3962933719158172,0.277355432510376,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9508121013641356,0.3601600527763366,0.3414161503314972,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8186924457550049,0.2319358885288238,1.047729253768921,284.92156982421875,284.95001220703125,299.51470947265625,296.8345947265625,298.1905517578125,297.2659606933594,284.9234619140625,1.0,0.5186176896095276,0.5796585083007812,0.5796585083007812,1.0,1.0,-2.874624967575073,1.177955985069275,1.696669101715088,0.532111406326294,0.8672587275505066,0.8672587275505066,0.0,97.6016845703125,113.0,68734.1328125,0.0,1829.115478515625,1.0,278.2597961425781,283.2082214355469,299.8464660644531,304.32940673828125,293.1499938964844,293.1499938964844,278.54998779296875,37745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356481790542603,1.0,0.0,0.0,3.319516181945801,3.3195364475250244,7.352633133450581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.783203125,0.0,1173.4847412109375,1895.4371337890625,0.0,2801.084228515625,0.8269456624984741,1.0,0.0,3.0,1.0,0.0
18006600,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.971166491508484,0.3829906284809112,0.3446991145610809,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9869394302368164,0.404562383890152,0.3830489218235016,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9813700914382936,0.3962933719158172,0.277355432510376,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9508121013641356,0.3601600527763366,0.3414161503314972,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8186924457550049,0.2319358885288238,1.047729253768921,284.92156982421875,284.95001220703125,299.51470947265625,296.8345947265625,298.1905517578125,297.2659606933594,284.9234619140625,1.0,0.5186176896095276,0.5796585083007812,0.5796585083007812,1.0,1.0,-2.874624967575073,1.177955985069275,1.696669101715088,0.532111406326294,0.8672587275505066,0.8672587275505066,0.0,97.6016845703125,113.0,68734.1328125,0.0,1829.115478515625,1.0,278.2597961425781,283.2082214355469,299.8464660644531,304.32940673828125,293.1499938964844,293.1499938964844,278.54998779296875,37745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356481790542603,1.0,0.0,0.0,3.319516181945801,3.3195364475250244,7.352633133450581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.783203125,0.0,1173.4847412109375,1895.4371337890625,0.0,2801.084228515625,0.8269456624984741,1.0,0.0,3.0,1.0,0.0
18006660,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.957769215106964,0.3849409818649292,0.3463907539844513,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9755274057388306,0.407133549451828,0.3854723274707794,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9686810374259948,0.3979589343070984,0.2785018384456634,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9364660382270812,0.3621985912322998,0.3433604538440704,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8077793121337891,0.232889711856842,1.052357196807861,285.0198669433594,284.95001220703125,299.5879821777344,296.8712463378906,298.22076416015625,297.2683410644531,285.0180969238281,1.0,0.5241543650627136,0.5777686238288879,0.5777686238288879,1.0,1.0,-2.888838291168213,1.1820632219314575,1.706775188446045,0.533000111579895,0.9672031402587892,0.9672031402587892,0.0,102.32299041748048,133.0,68680.765625,0.0,1874.94091796875,1.0,278.5404663085937,283.3098449707031,299.8558959960937,304.2572021484375,293.1499938964844,293.1499938964844,278.25,33124.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295044898986816,1.0,0.0,0.0,3.4436044692993164,3.443624973297119,7.912610726634739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.080078125,0.0,1259.8450927734375,1895.4371337890625,0.0,2743.833251953125,0.8503082990646362,1.0,0.0,3.0,1.0,0.0
18006720,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.957769215106964,0.3849409818649292,0.3463907539844513,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9755274057388306,0.407133549451828,0.3854723274707794,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9686810374259948,0.3979589343070984,0.2785018384456634,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9364660382270812,0.3621985912322998,0.3433604538440704,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8077793121337891,0.232889711856842,1.052357196807861,285.0198669433594,284.95001220703125,299.5879821777344,296.8712463378906,298.22076416015625,297.2683410644531,285.0180969238281,1.0,0.5241543650627136,0.5777686238288879,0.5777686238288879,1.0,1.0,-2.888838291168213,1.1820632219314575,1.706775188446045,0.533000111579895,0.9672031402587892,0.9672031402587892,0.0,102.32299041748048,133.0,68680.765625,0.0,1874.94091796875,1.0,278.5404663085937,283.3098449707031,299.8558959960937,304.2572021484375,293.1499938964844,293.1499938964844,278.25,33124.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295044898986816,1.0,0.0,0.0,3.4436044692993164,3.443624973297119,7.912610726634739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.080078125,0.0,1259.8450927734375,1895.4371337890625,0.0,2743.833251953125,0.8503082990646362,1.0,0.0,3.0,1.0,0.0
18006780,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9216687083244324,0.385708212852478,0.3478055000305176,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.942281186580658,0.4088772237300873,0.3877904713153839,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9334906339645386,0.3986659348011017,0.2795216143131256,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9017269015312196,0.3634712994098663,0.3452222049236297,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7803182005882263,0.2332984507083892,1.057075023651123,284.9138488769531,284.95001220703125,299.6584167480469,296.90484619140625,298.2445373535156,297.2620849609375,284.9161682128906,1.0,0.5336430668830872,0.5758786797523499,0.5758786797523499,1.0,1.0,-2.9024658203125,1.1858376264572144,1.716628074645996,0.5338643193244934,0.8823755979537964,0.8823755979537964,0.0,114.05255126953124,153.0,69677.46875,0.0,1954.9261474609373,1.0,278.2592468261719,283.1842346191406,299.923583984375,304.470947265625,293.1499938964844,293.1499938964844,278.54998779296875,37487.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365617394447327,1.0,0.0,0.0,3.380411148071289,3.380431890487671,7.624868203492952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.1875,0.0,1229.0751953125,1895.4371337890625,0.0,2809.60888671875,0.8400956392288208,1.0,0.0,3.0,1.0,0.0
18006840,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9216687083244324,0.385708212852478,0.3478055000305176,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.942281186580658,0.4088772237300873,0.3877904713153839,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9334906339645386,0.3986659348011017,0.2795216143131256,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9017269015312196,0.3634712994098663,0.3452222049236297,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7803182005882263,0.2332984507083892,1.057075023651123,284.9138488769531,284.95001220703125,299.6584167480469,296.90484619140625,298.2445373535156,297.2620849609375,284.9161682128906,1.0,0.5336430668830872,0.5758786797523499,0.5758786797523499,1.0,1.0,-2.9024658203125,1.1858376264572144,1.716628074645996,0.5338643193244934,0.8823755979537964,0.8823755979537964,0.0,114.05255126953124,153.0,69677.46875,0.0,1954.9261474609373,1.0,278.2592468261719,283.1842346191406,299.923583984375,304.470947265625,293.1499938964844,293.1499938964844,278.54998779296875,37487.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365617394447327,1.0,0.0,0.0,3.380411148071289,3.380431890487671,7.624868203492952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.1875,0.0,1229.0751953125,1895.4371337890625,0.0,2809.60888671875,0.8400956392288208,1.0,0.0,3.0,1.0,0.0
18006900,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029701352119446,0.3864375352859497,0.3484920263290405,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9227290749549866,0.4099684059619903,0.3889304995536804,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.913704514503479,0.3992720246315002,0.280008852481842,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8850218057632446,0.3642878532409668,0.3461261093616485,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7659579515457153,0.2335862815380096,1.0592808723449707,285.0297241210937,284.95001220703125,299.6924743652344,296.9204406738281,298.25732421875,297.26129150390625,285.0332946777344,1.0,0.5392343997955322,0.5749337077140808,0.5749337077140808,1.0,1.0,-2.908979654312134,1.1875882148742676,1.7213914394378662,0.534119188785553,0.9661266803741456,0.9661266803741456,0.0,121.42447662353516,153.0,69179.296875,0.0,2002.18115234375,1.0,278.4956970214844,283.30914306640625,299.8971252441406,304.2930603027344,293.1499938964844,293.1499938964844,278.54998779296875,33989.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319042325019836,1.0,0.0,0.0,3.4294650554656982,3.42948579788208,7.847766596569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5537109375,0.0,1252.0938720703125,1895.4371337890625,0.0,2766.17919921875,0.8494001626968384,1.0,0.0,3.0,1.0,0.0
18006960,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8874713182449341,0.3873309791088104,0.3495477437973022,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9055920839309692,0.4111839234828949,0.3903458416461944,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8972902297973633,0.4000204205513,0.2807281613349914,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8701008558273315,0.3652151226997375,0.3472737669944763,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7533155679702759,0.2339495867490768,1.0622358322143557,285.02197265625,284.95001220703125,299.7257385253906,296.9351806640625,298.2706298828125,297.2620849609375,285.0203552246094,1.0,0.545322060585022,0.573895275592804,0.573895275592804,1.0,1.0,-2.917743444442749,1.190218448638916,1.7275251150131226,0.5347723364830017,0.987472414970398,0.987472414970398,0.0,129.2067413330078,173.0,69564.9921875,0.0,2055.451904296875,1.0,278.54083251953125,283.2954406738281,299.92303466796875,304.3851318359375,293.1499938964844,293.1499938964844,278.25,33174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310514092445374,1.0,0.0,0.0,3.4986610412597656,3.4986822605133057,8.16764838873496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.4658203125,0.0,1315.09765625,1895.4371337890625,0.0,2758.2353515625,0.8628690838813782,1.0,0.0,3.0,1.0,0.0
18007020,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.857672393321991,0.3878314197063446,0.3509560823440552,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8751997351646423,0.4126997292041778,0.3926927745342254,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8667051196098328,0.4004690051078796,0.281747043132782,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8421038389205933,0.366230309009552,0.3491348624229431,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7297625541687012,0.2340887039899826,1.0668752193450928,284.9064636230469,284.95001220703125,299.7896728515625,296.9620361328125,298.2903137207031,297.2541198730469,284.908935546875,1.0,0.5581235289573669,0.5718183517456055,0.5718183517456055,1.0,1.0,-2.931303262710572,1.1936352252960205,1.7376679182052612,0.5352639555931091,0.8946532607078552,0.8946532607078552,0.0,147.00538635253906,191.0,70580.7890625,0.0,2167.267822265625,1.0,278.2586975097656,283.16046142578125,299.9820861816406,304.59197998046875,293.1499938964844,293.1499938964844,278.54998779296875,37525.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383133411407471,1.0,0.0,0.0,3.44003963470459,3.440061092376709,7.896236979831883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.1962890625,0.0,1287.3834228515625,1895.4371337890625,0.0,2825.960693359375,0.8533303141593933,1.0,0.0,3.0,1.0,0.0
18007080,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.857672393321991,0.3878314197063446,0.3509560823440552,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8751997351646423,0.4126997292041778,0.3926927745342254,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8667051196098328,0.4004690051078796,0.281747043132782,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8421038389205933,0.366230309009552,0.3491348624229431,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7297625541687012,0.2340887039899826,1.0668752193450928,284.9064636230469,284.95001220703125,299.7896728515625,296.9620361328125,298.2903137207031,297.2541198730469,284.908935546875,1.0,0.5581235289573669,0.5718183517456055,0.5718183517456055,1.0,1.0,-2.931303262710572,1.1936352252960205,1.7376679182052612,0.5352639555931091,0.8946532607078552,0.8946532607078552,0.0,147.00538635253906,191.0,70580.7890625,0.0,2167.267822265625,1.0,278.2586975097656,283.16046142578125,299.9820861816406,304.59197998046875,293.1499938964844,293.1499938964844,278.54998779296875,37525.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383133411407471,1.0,0.0,0.0,3.44003963470459,3.440061092376709,7.896236979831883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.1962890625,0.0,1287.3834228515625,1895.4371337890625,0.0,2825.960693359375,0.8533303141593933,1.0,0.0,3.0,1.0,0.0
18007140,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8352730870246887,0.389276921749115,0.3526095747947693,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8519608974456787,0.4148473441600799,0.3951806426048279,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8434601426124573,0.4016408026218414,0.282885193824768,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8208376169204712,0.3677816987037658,0.3510892391204834,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7107078433036804,0.2345277816057205,1.0715065002441406,285.0233764648437,284.95001220703125,299.8500061035156,296.9851379394531,298.3127136230469,297.2533569335937,285.0218505859375,1.0,0.5708097815513611,0.5697414875030518,0.5697414875030518,1.0,1.0,-2.945558547973633,1.1973322629928589,1.748226284980774,0.535681426525116,1.0,1.0,0.0,164.9063262939453,179.0,70340.921875,0.0,2281.849853515625,1.0,278.5415954589844,283.2814025878906,299.973388671875,304.490234375,293.1499938964844,293.1499938964844,278.25,33389.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328808546066284,1.0,0.0,0.0,3.548517942428589,3.548539400100708,8.402088838010968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.404296875,0.0,1367.8076171875,1895.4371337890625,0.0,2775.279296875,0.8742195963859558,1.0,0.0,3.0,1.0,0.0
18007200,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8352730870246887,0.389276921749115,0.3526095747947693,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8519608974456787,0.4148473441600799,0.3951806426048279,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8434601426124573,0.4016408026218414,0.282885193824768,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8208376169204712,0.3677816987037658,0.3510892391204834,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7107078433036804,0.2345277816057205,1.0715065002441406,285.0233764648437,284.95001220703125,299.8500061035156,296.9851379394531,298.3127136230469,297.2533569335937,285.0218505859375,1.0,0.5708097815513611,0.5697414875030518,0.5697414875030518,1.0,1.0,-2.945558547973633,1.1973322629928589,1.748226284980774,0.535681426525116,1.0,1.0,0.0,164.9063262939453,179.0,70340.921875,0.0,2281.849853515625,1.0,278.5415954589844,283.2814025878906,299.973388671875,304.490234375,293.1499938964844,293.1499938964844,278.25,33389.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328808546066284,1.0,0.0,0.0,3.548517942428589,3.548539400100708,8.402088838010968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.404296875,0.0,1367.8076171875,1895.4371337890625,0.0,2775.279296875,0.8742195963859558,1.0,0.0,3.0,1.0,0.0
18007260,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8294980525970459,0.3896605670452118,0.353461354970932,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8464373350143433,0.4162505567073822,0.3969480693340301,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8374583125114441,0.40196293592453,0.2834651172161102,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.815383791923523,0.3686563670635223,0.3523423373699188,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7050026059150696,0.2345243394374847,1.073215126991272,284.89898681640625,284.95001220703125,299.90838623046875,297.0062255859375,298.3294982910156,297.2452697753906,284.9010009765625,1.0,0.5744501352310181,0.5676052570343018,0.5676052570343018,1.0,1.0,-2.95297908782959,1.1978363990783691,1.7551425695419312,0.5346897840499878,0.902591109275818,0.902591109275818,0.0,170.67416381835938,167.0,71250.1875,0.0,2324.0341796875,1.0,278.2589416503906,283.13916015625,300.0246887207031,304.6835632324219,293.1499938964844,293.1499938964844,278.1499938964844,37680.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398692607879639,1.0,0.0,0.0,3.488048553466797,3.488070487976074,8.118173582261079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.28515625,0.0,1336.6063232421875,1895.4371337890625,0.0,2840.49365234375,0.8640374541282654,1.0,0.0,3.0,1.0,0.0
18007320,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8294980525970459,0.3896605670452118,0.353461354970932,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8464373350143433,0.4162505567073822,0.3969480693340301,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8374583125114441,0.40196293592453,0.2834651172161102,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.815383791923523,0.3686563670635223,0.3523423373699188,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7050026059150696,0.2345243394374847,1.073215126991272,284.89898681640625,284.95001220703125,299.90838623046875,297.0062255859375,298.3294982910156,297.2452697753906,284.9010009765625,1.0,0.5744501352310181,0.5676052570343018,0.5676052570343018,1.0,1.0,-2.95297908782959,1.1978363990783691,1.7551425695419312,0.5346897840499878,0.902591109275818,0.902591109275818,0.0,170.67416381835938,167.0,71250.1875,0.0,2324.0341796875,1.0,278.2589416503906,283.13916015625,300.0246887207031,304.6835632324219,293.1499938964844,293.1499938964844,278.1499938964844,37680.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398692607879639,1.0,0.0,0.0,3.488048553466797,3.488070487976074,8.118173582261079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.28515625,0.0,1336.6063232421875,1895.4371337890625,0.0,2840.49365234375,0.8640374541282654,1.0,0.0,3.0,1.0,0.0
18007380,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8321810364723206,0.3903616368770599,0.3538536727428436,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8498456478118896,0.4178310334682464,0.3982414007186889,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8400990962982178,0.4024820029735565,0.2836751043796539,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8183514475822449,0.3696637749671936,0.3531149327754974,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7072187662124634,0.2345947623252868,1.0728356838226318,284.91998291015625,284.95001220703125,299.9667053222656,297.0271301269531,298.3475646972656,297.2398376464844,284.922119140625,1.0,0.5733845233917236,0.5654690861701965,0.5654690861701965,1.0,1.0,-2.955729007720948,1.1962518692016602,1.759477138519287,0.5324406623840332,0.8822112083435059,0.8822112083435059,0.0,168.68988037109375,155.0,71194.8828125,0.0,2318.95458984375,1.0,278.15313720703125,283.1499328613281,300.0257568359375,304.6658630371094,293.1499938964844,293.1499938964844,278.45001220703125,37935.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398693799972534,1.0,0.0,0.0,3.4036476612091064,3.4036688804626465,7.730054107923934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.8125,0.0,1254.5943603515625,1895.4371337890625,0.0,2840.4951171875,0.8456938862800598,1.0,0.0,3.0,1.0,0.0
18007440,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8321810364723206,0.3903616368770599,0.3538536727428436,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8498456478118896,0.4178310334682464,0.3982414007186889,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8400990962982178,0.4024820029735565,0.2836751043796539,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8183514475822449,0.3696637749671936,0.3531149327754974,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7072187662124634,0.2345947623252868,1.0728356838226318,284.91998291015625,284.95001220703125,299.9667053222656,297.0271301269531,298.3475646972656,297.2398376464844,284.922119140625,1.0,0.5733845233917236,0.5654690861701965,0.5654690861701965,1.0,1.0,-2.955729007720948,1.1962518692016602,1.759477138519287,0.5324406623840332,0.8822112083435059,0.8822112083435059,0.0,168.68988037109375,155.0,71194.8828125,0.0,2318.95458984375,1.0,278.15313720703125,283.1499328613281,300.0257568359375,304.6658630371094,293.1499938964844,293.1499938964844,278.45001220703125,37935.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398693799972534,1.0,0.0,0.0,3.4036476612091064,3.4036688804626465,7.730054107923934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.8125,0.0,1254.5943603515625,1895.4371337890625,0.0,2840.4951171875,0.8456938862800598,1.0,0.0,3.0,1.0,0.0
18007500,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8361527323722839,0.3912363350391388,0.3542910516262054,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8542670607566833,0.4189971685409546,0.3990414440631866,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8440529704093933,0.4031400084495544,0.28390634059906,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.822322428226471,0.370483934879303,0.3536176383495331,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7106953859329224,0.2348618656396865,1.0729422569274902,285.0357971191406,284.95001220703125,299.995849609375,297.0375061035156,298.35894775390625,297.2410888671875,285.03875732421875,1.0,0.5718469023704529,0.5644009709358215,0.5644009709358215,1.0,1.0,-2.9582226276397705,1.195945143699646,1.7622774839401243,0.5315011739730835,0.9681839942932128,0.9681839942932128,0.0,165.69859313964844,155.0,70568.5,0.0,2308.32080078125,1.0,278.3951721191406,283.27691650390625,300.0028686523437,304.4896240234375,293.1499938964844,293.1499938964844,278.45001220703125,34219.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834534227848053,1.0,0.0,0.0,3.4498400688171387,3.4498610496521,7.941292778923525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.5517578125,0.0,1273.7249755859375,1895.4371337890625,0.0,2790.69384765625,0.854194700717926,1.0,0.0,3.0,1.0,0.0
18007560,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8418723344802856,0.3922539949417114,0.3550334572792053,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8604903221130371,0.4202854931354522,0.4000694453716278,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8497450947761536,0.4039087295532226,0.2843129336833954,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8278467655181885,0.3714014291763305,0.35430508852005,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7155019640922546,0.2352286428213119,1.0736879110336304,285.0234375,284.95001220703125,300.02496337890625,297.0477905273437,298.3713073730469,297.2437744140625,285.02154541015625,1.0,0.5699539184570312,0.5634458065032959,0.5634458065032959,1.0,1.0,-2.9625606536865234,1.196580410003662,1.7659803628921509,0.5311166644096375,0.9876331686973572,0.9876331686973572,0.0,161.70018005371094,143.0,70847.828125,0.0,2295.856689453125,1.0,278.4408264160156,283.2611083984375,300.0291748046875,304.5799560546875,293.1499938964844,293.1499938964844,278.1499938964844,33409.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333122134208679,1.0,0.0,0.0,3.514784812927246,3.514806270599365,8.243104048233363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.6025390625,0.0,1333.1856689453125,1895.4371337890625,0.0,2779.30029296875,0.8666802644729614,1.0,0.0,3.0,1.0,0.0
18007620,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8544679284095764,0.392985850572586,0.3556674718856811,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8744421601295471,0.4219558537006378,0.4015217423439026,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8624539375305176,0.4043696820735931,0.2845803797245025,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8400247693061829,0.3723931908607483,0.3551084995269775,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.725618839263916,0.2354456484317779,1.0736634731292725,284.9043884277344,284.95001220703125,300.08306884765625,297.0682373046875,298.3896789550781,297.239013671875,284.9065856933594,1.0,0.5650783777236938,0.5615354180335999,0.5615354180335999,1.0,1.0,-2.9663350582122803,1.1956608295440674,1.770674228668213,0.5293895602226257,0.8917334675788879,0.8917334675788879,0.0,152.96865844726562,131.0,71627.03125,0.0,2258.404052734375,1.0,278.1586303710937,283.126220703125,300.08331298828125,304.7693176269531,293.1499938964844,293.1499938964844,278.45001220703125,37819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396185636520386,1.0,0.0,0.0,3.444819450378418,3.444840908050537,7.918195592537813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.443359375,0.0,1294.1910400390625,1895.4371337890625,0.0,2838.151611328125,0.8546321988105774,1.0,0.0,3.0,1.0,0.0
18007680,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8544679284095764,0.392985850572586,0.3556674718856811,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8744421601295471,0.4219558537006378,0.4015217423439026,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8624539375305176,0.4043696820735931,0.2845803797245025,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8400247693061829,0.3723931908607483,0.3551084995269775,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.725618839263916,0.2354456484317779,1.0736634731292725,284.9043884277344,284.95001220703125,300.08306884765625,297.0682373046875,298.3896789550781,297.239013671875,284.9065856933594,1.0,0.5650783777236938,0.5615354180335999,0.5615354180335999,1.0,1.0,-2.9663350582122803,1.1956608295440674,1.770674228668213,0.5293895602226257,0.8917334675788879,0.8917334675788879,0.0,152.96865844726562,131.0,71627.03125,0.0,2258.404052734375,1.0,278.1586303710937,283.126220703125,300.08331298828125,304.7693176269531,293.1499938964844,293.1499938964844,278.45001220703125,37819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396185636520386,1.0,0.0,0.0,3.444819450378418,3.444840908050537,7.918195592537813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.443359375,0.0,1294.1910400390625,1895.4371337890625,0.0,2838.151611328125,0.8546321988105774,1.0,0.0,3.0,1.0,0.0
18007740,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8719403743743896,0.3947185575962066,0.3565233051776886,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8933318257331848,0.424336314201355,0.4031120538711548,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8800047636032104,0.4055986702442169,0.2849389612674713,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8566702008247375,0.3739857077598572,0.3559870719909668,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7389187216758728,0.2360655963420868,1.0737788677215576,285.0142822265625,284.95001220703125,300.1410217285156,297.0884094238281,298.4125061035156,297.24188232421875,285.0124816894531,1.0,0.5593423843383789,0.5596250891685486,0.5596250891685486,1.0,1.0,-2.970893859863281,1.1950783729553225,1.7758153676986694,0.5276097655296326,0.9929742217063904,0.9929742217063904,0.0,142.5769805908203,119.0,71180.7734375,0.0,2213.829833984375,1.0,278.4415588378906,283.2442626953125,300.0726928710937,304.6507568359375,293.1499938964844,293.1499938964844,278.1499938964844,33647.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334441184997559,1.0,0.0,0.0,3.5440423488616943,3.5440640449523926,8.380908411709243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.0107421875,0.0,1365.0316162109375,1895.4371337890625,0.0,2780.530029296875,0.873389720916748,1.0,0.0,3.0,1.0,0.0
18007800,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8719403743743896,0.3947185575962066,0.3565233051776886,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8933318257331848,0.424336314201355,0.4031120538711548,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8800047636032104,0.4055986702442169,0.2849389612674713,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8566702008247375,0.3739857077598572,0.3559870719909668,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7389187216758728,0.2360655963420868,1.0737788677215576,285.0142822265625,284.95001220703125,300.1410217285156,297.0884094238281,298.4125061035156,297.24188232421875,285.0124816894531,1.0,0.5593423843383789,0.5596250891685486,0.5596250891685486,1.0,1.0,-2.970893859863281,1.1950783729553225,1.7758153676986694,0.5276097655296326,0.9929742217063904,0.9929742217063904,0.0,142.5769805908203,119.0,71180.7734375,0.0,2213.829833984375,1.0,278.4415588378906,283.2442626953125,300.0726928710937,304.6507568359375,293.1499938964844,293.1499938964844,278.1499938964844,33647.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334441184997559,1.0,0.0,0.0,3.5440423488616943,3.5440640449523926,8.380908411709243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.0107421875,0.0,1365.0316162109375,1895.4371337890625,0.0,2780.530029296875,0.873389720916748,1.0,0.0,3.0,1.0,0.0
18007860,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8929629325866699,0.3954092264175415,0.3570331335067749,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9165370464324952,0.4260133504867553,0.4044822454452514,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.901078760623932,0.4060165286064148,0.2851019501686096,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.877024233341217,0.3749440014362335,0.3566648960113525,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7551051378250122,0.236307755112648,1.0734723806381226,284.8988342285156,284.95001220703125,300.1988220214844,297.1082458496094,298.4305114746094,297.2371826171875,284.9012756347656,1.0,0.553114116191864,0.5577150583267212,0.5577150583267212,1.0,1.0,-2.9738035202026367,1.1937144994735718,1.780089020729065,0.525589108467102,0.8945097923278809,0.8945097923278809,0.0,131.8334197998047,107.0,71914.671875,0.0,2164.45068359375,1.0,278.1584167480469,283.1134033203125,300.1225891113281,304.8291320800781,293.1499938964844,293.1499938964844,278.45001220703125,38006.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394976258277893,1.0,0.0,0.0,3.4671196937561035,3.4671413898468018,8.021045232453616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.9345703125,0.0,1317.7904052734375,1895.4371337890625,0.0,2837.021728515625,0.8597597479820251,1.0,0.0,3.0,1.0,0.0
18007920,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8929629325866699,0.3954092264175415,0.3570331335067749,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9165370464324952,0.4260133504867553,0.4044822454452514,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.901078760623932,0.4060165286064148,0.2851019501686096,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.877024233341217,0.3749440014362335,0.3566648960113525,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7551051378250122,0.236307755112648,1.0734723806381226,284.8988342285156,284.95001220703125,300.1988220214844,297.1082458496094,298.4305114746094,297.2371826171875,284.9012756347656,1.0,0.553114116191864,0.5577150583267212,0.5577150583267212,1.0,1.0,-2.9738035202026367,1.1937144994735718,1.780089020729065,0.525589108467102,0.8945097923278809,0.8945097923278809,0.0,131.8334197998047,107.0,71914.671875,0.0,2164.45068359375,1.0,278.1584167480469,283.1134033203125,300.1225891113281,304.8291320800781,293.1499938964844,293.1499938964844,278.45001220703125,38006.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394976258277893,1.0,0.0,0.0,3.4671196937561035,3.4671413898468018,8.021045232453616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.9345703125,0.0,1317.7904052734375,1895.4371337890625,0.0,2837.021728515625,0.8597597479820251,1.0,0.0,3.0,1.0,0.0
18007980,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9220352172851562,0.3971422016620636,0.3578376770019531,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.948891818523407,0.4284375309944153,0.4060598015785217,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.931136965751648,0.4072609841823578,0.2854291200637817,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.904075026512146,0.3765481412410736,0.3574993908405304,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7771479487419128,0.2369676381349563,1.0735336542129517,285.0140991210937,284.95001220703125,300.2563781738281,297.1277770996094,298.4532165527344,297.2405090332031,285.012451171875,1.0,0.5465795993804932,0.5558050870895386,0.5558050870895386,1.0,1.0,-2.9781291484832764,1.1929633617401123,1.7851656675338743,0.5236549377441406,0.9977056980133056,0.9977056980133056,0.0,120.26325225830078,95.0,71426.0625,0.0,2113.224609375,1.0,278.4417419433594,283.2369079589844,300.111328125,304.7063293457031,293.1499938964844,293.1499938964844,278.1499938964844,33758.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331593871116638,1.0,0.0,0.0,3.561692237854004,3.561713933944702,8.464592724521935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.693359375,0.0,1384.24853515625,1895.4371337890625,0.0,2777.87548828125,0.8774735331535339,1.0,0.0,3.0,1.0,0.0
18008040,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9220352172851562,0.3971422016620636,0.3578376770019531,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.948891818523407,0.4284375309944153,0.4060598015785217,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.931136965751648,0.4072609841823578,0.2854291200637817,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.904075026512146,0.3765481412410736,0.3574993908405304,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7771479487419128,0.2369676381349563,1.0735336542129517,285.0140991210937,284.95001220703125,300.2563781738281,297.1277770996094,298.4532165527344,297.2405090332031,285.012451171875,1.0,0.5465795993804932,0.5558050870895386,0.5558050870895386,1.0,1.0,-2.9781291484832764,1.1929633617401123,1.7851656675338743,0.5236549377441406,0.9977056980133056,0.9977056980133056,0.0,120.26325225830078,95.0,71426.0625,0.0,2113.224609375,1.0,278.4417419433594,283.2369079589844,300.111328125,304.7063293457031,293.1499938964844,293.1499938964844,278.1499938964844,33758.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331593871116638,1.0,0.0,0.0,3.561692237854004,3.561713933944702,8.464592724521935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.693359375,0.0,1384.24853515625,1895.4371337890625,0.0,2777.87548828125,0.8774735331535339,1.0,0.0,3.0,1.0,0.0
