time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9407341480255128,0.397599309682846,0.3582929074764251,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.966676950454712,0.4293815791606903,0.4069083034992218,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9495097994804382,0.4075796604156494,0.2856407463550567,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9217535257339478,0.3771163523197174,0.3579734265804291,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.790759801864624,0.2371674329042434,1.0738294124603271,284.880859375,284.95001220703125,300.2850646972656,297.1374206542969,298.4627990722656,297.2394104003906,284.8759155273437,1.0,0.5433058738708496,0.5548501014709473,0.5548501014709473,1.0,1.0,-2.9808809757232666,1.1928197145462036,1.788061261177063,0.5228912830352783,0.9095646739006042,0.9095646739006042,0.0,114.39073181152344,95.0,72406.15625,0.0,2088.114501953125,1.0,278.1997985839844,283.08477783203125,300.1633605957031,304.9430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36516.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381122350692749,1.0,0.0,0.0,3.549745559692383,3.5497679710388184,8.407904488194617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.943359375,0.0,1391.8404541015625,1895.4371337890625,0.0,2824.082763671875,0.8754448294639587,1.0,0.0,3.0,1.0,0.0
18008160,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9588927030563354,0.3978120386600494,0.3583133220672607,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9828369617462158,0.430144190788269,0.4074384868144989,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9669519066810608,0.407690942287445,0.2855849862098694,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9406777620315552,0.3775125443935394,0.3581617176532745,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.804814338684082,0.2372422367334365,1.0732663869857788,284.8974304199219,284.95001220703125,300.3136901855469,297.1469421386719,298.4709777832031,297.23614501953125,284.8999938964844,1.0,0.5398717522621155,0.5539165735244751,0.5539165735244751,1.0,1.0,-2.9810280799865723,1.1915581226348877,1.7894699573516846,0.5215645432472229,0.89815753698349,0.89815753698349,0.0,108.8499755859375,113.0,72165.9609375,0.0,2060.19921875,1.0,278.1584777832031,283.10479736328125,300.16094970703125,304.8849182128906,293.1499938964844,293.1499938964844,278.45001220703125,38036.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391209840774536,1.0,0.0,0.0,3.4851672649383545,3.485189199447632,8.104767630356946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.69140625,0.0,1336.2275390625,1895.4371337890625,0.0,2833.503662109375,0.8637838959693909,1.0,0.0,3.0,1.0,0.0
18008220,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9598143696784972,0.399481326341629,0.3595139980316162,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9840875864028932,0.4325757324695587,0.4094940721988678,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9675053358078004,0.4089183807373047,0.2862501442432403,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9417506456375122,0.3790983557701111,0.3594515025615692,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8052413463592529,0.237899899482727,1.0755826234817505,285.0202941894531,284.95001220703125,300.3707580566406,297.16571044921875,298.49346923828125,297.23944091796875,285.0191345214844,1.0,0.5421064496040344,0.5520495772361755,0.5520495772361755,1.0,1.0,-2.9900617599487305,1.19286847114563,1.7971932888031006,0.5205275416374207,1.0,1.0,0.0,109.2477798461914,131.0,71727.359375,0.0,2077.705322265625,1.0,278.44189453125,283.2347106933594,300.149658203125,304.76336669921875,293.1499938964844,293.1499938964844,278.1499938964844,33820.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328540325164795,1.0,0.0,0.0,3.577909708023072,3.577931880950928,8.54185259413498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.076171875,0.0,1401.779541015625,1895.4371337890625,0.0,2775.029541015625,0.8811482787132263,1.0,0.0,3.0,1.0,0.0
18008280,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9598143696784972,0.399481326341629,0.3595139980316162,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9840875864028932,0.4325757324695587,0.4094940721988678,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9675053358078004,0.4089183807373047,0.2862501442432403,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9417506456375122,0.3790983557701111,0.3594515025615692,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8052413463592529,0.237899899482727,1.0755826234817505,285.0202941894531,284.95001220703125,300.3707580566406,297.16571044921875,298.49346923828125,297.23944091796875,285.0191345214844,1.0,0.5421064496040344,0.5520495772361755,0.5520495772361755,1.0,1.0,-2.9900617599487305,1.19286847114563,1.7971932888031006,0.5205275416374207,1.0,1.0,0.0,109.2477798461914,131.0,71727.359375,0.0,2077.705322265625,1.0,278.44189453125,283.2347106933594,300.149658203125,304.76336669921875,293.1499938964844,293.1499938964844,278.1499938964844,33820.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328540325164795,1.0,0.0,0.0,3.577909708023072,3.577931880950928,8.54185259413498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.076171875,0.0,1401.779541015625,1895.4371337890625,0.0,2775.029541015625,0.8811482787132263,1.0,0.0,3.0,1.0,0.0
18008340,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.934886634349823,0.3999516069889068,0.3605838716030121,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9630405902862548,0.4341872930526733,0.411587506532669,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9430853128433228,0.4092235565185547,0.286914587020874,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9165410995483398,0.37994384765625,0.3608056008815765,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7858608961105347,0.2380611449480056,1.0786288976669312,284.90234375,284.95001220703125,300.427490234375,297.1840515136719,298.51043701171875,297.2339782714844,284.9044189453125,1.0,0.5488722324371338,0.5501825213432312,0.5501825213432312,1.0,1.0,-2.9999592304229736,1.194482445716858,1.805476784706116,0.5198500156402588,0.9099237322807312,0.9099237322807312,0.0,117.71379852294922,149.0,72677.9296875,0.0,2138.071044921875,1.0,278.1587219238281,283.0973205566406,300.1995544433594,304.9541015625,293.1499938964844,293.1499938964844,278.1499938964844,37685.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391380906105042,1.0,0.0,0.0,3.5158345699310303,3.5158567428588867,8.248028962043463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.5029296875,0.0,1365.072021484375,1895.4371337890625,0.0,2833.66357421875,0.8703012466430664,1.0,0.0,3.0,1.0,0.0
18008400,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.934886634349823,0.3999516069889068,0.3605838716030121,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9630405902862548,0.4341872930526733,0.411587506532669,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9430853128433228,0.4092235565185547,0.286914587020874,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9165410995483398,0.37994384765625,0.3608056008815765,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7858608961105347,0.2380611449480056,1.0786288976669312,284.90234375,284.95001220703125,300.427490234375,297.1840515136719,298.51043701171875,297.2339782714844,284.9044189453125,1.0,0.5488722324371338,0.5501825213432312,0.5501825213432312,1.0,1.0,-2.9999592304229736,1.194482445716858,1.805476784706116,0.5198500156402588,0.9099237322807312,0.9099237322807312,0.0,117.71379852294922,149.0,72677.9296875,0.0,2138.071044921875,1.0,278.1587219238281,283.0973205566406,300.1995544433594,304.9541015625,293.1499938964844,293.1499938964844,278.1499938964844,37685.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391380906105042,1.0,0.0,0.0,3.5158345699310303,3.5158567428588867,8.248028962043463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.5029296875,0.0,1365.072021484375,1895.4371337890625,0.0,2833.66357421875,0.8703012466430664,1.0,0.0,3.0,1.0,0.0
18008460,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9025247693061828,0.4006800949573517,0.3615700900554657,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9311504364013672,0.4359560310840606,0.4136439263820648,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9096949696540833,0.409701943397522,0.2875301837921142,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8871005773544312,0.3808879554271698,0.3621059358119964,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7615025639533997,0.2382064312696457,1.0814311504364014,284.9407653808594,284.95001220703125,300.48388671875,297.20196533203125,298.5282592773437,297.2306213378906,284.9420166015625,1.0,0.5580652952194214,0.5482326745986938,0.5482326745986938,1.0,1.0,-3.009284496307373,1.1957008838653564,1.8135836124420168,0.5187609791755676,0.9182072281837464,0.9182072281837464,0.0,130.5103302001953,167.0,72696.6171875,0.0,2220.052978515625,1.0,278.15020751953125,283.1279296875,300.198974609375,304.9236755371094,293.1499938964844,293.1499938964844,278.1499938964844,36660.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379659056663513,1.0,0.0,0.0,3.4894227981567383,3.4894444942474365,8.124571877488052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.3994140625,0.0,1330.707275390625,1895.4371337890625,0.0,2822.716552734375,0.8636643886566162,1.0,0.0,3.0,1.0,0.0
18008520,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9025247693061828,0.4006800949573517,0.3615700900554657,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9311504364013672,0.4359560310840606,0.4136439263820648,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9096949696540833,0.409701943397522,0.2875301837921142,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8871005773544312,0.3808879554271698,0.3621059358119964,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7615025639533997,0.2382064312696457,1.0814311504364014,284.9407653808594,284.95001220703125,300.48388671875,297.20196533203125,298.5282592773437,297.2306213378906,284.9420166015625,1.0,0.5580652952194214,0.5482326745986938,0.5482326745986938,1.0,1.0,-3.009284496307373,1.1957008838653564,1.8135836124420168,0.5187609791755676,0.9182072281837464,0.9182072281837464,0.0,130.5103302001953,167.0,72696.6171875,0.0,2220.052978515625,1.0,278.15020751953125,283.1279296875,300.198974609375,304.9236755371094,293.1499938964844,293.1499938964844,278.1499938964844,36660.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379659056663513,1.0,0.0,0.0,3.4894227981567383,3.4894444942474365,8.124571877488052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.3994140625,0.0,1330.707275390625,1895.4371337890625,0.0,2822.716552734375,0.8636643886566162,1.0,0.0,3.0,1.0,0.0
18008580,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8754568099975586,0.4015398919582367,0.3628767430782318,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9012450575828552,0.4378383457660675,0.4159741997718811,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.881869375705719,0.4103088676929474,0.2883661985397339,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8610556125640869,0.381920725107193,0.3636431694030761,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7399797439575195,0.2383841872215271,1.0849463939666748,284.9583740234375,284.95001220703125,300.5399169921875,297.2193908691406,298.5468139648437,297.2287292480469,284.9587707519531,1.0,0.5686630606651306,0.5462828278541565,0.5462828278541565,1.0,1.0,-3.0207343101501465,1.197787880897522,1.822946548461914,0.5180896520614624,0.9307188987731934,0.9307188987731934,0.0,145.4561004638672,185.0,72901.65625,0.0,2317.4423828125,1.0,278.1499938964844,283.1377258300781,300.2167053222656,304.9486389160156,293.1499938964844,293.1499938964844,278.1499938964844,35897.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373420238494873,1.0,0.0,0.0,3.49327039718628,3.4932918548583984,8.142498586494185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.380859375,0.0,1329.1478271484375,1895.4371337890625,0.0,2816.891845703125,0.8638793230056763,1.0,0.0,3.0,1.0,0.0
18008640,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8754568099975586,0.4015398919582367,0.3628767430782318,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9012450575828552,0.4378383457660675,0.4159741997718811,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.881869375705719,0.4103088676929474,0.2883661985397339,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8610556125640869,0.381920725107193,0.3636431694030761,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7399797439575195,0.2383841872215271,1.0849463939666748,284.9583740234375,284.95001220703125,300.5399169921875,297.2193908691406,298.5468139648437,297.2287292480469,284.9587707519531,1.0,0.5686630606651306,0.5462828278541565,0.5462828278541565,1.0,1.0,-3.0207343101501465,1.197787880897522,1.822946548461914,0.5180896520614624,0.9307188987731934,0.9307188987731934,0.0,145.4561004638672,185.0,72901.65625,0.0,2317.4423828125,1.0,278.1499938964844,283.1377258300781,300.2167053222656,304.9486389160156,293.1499938964844,293.1499938964844,278.1499938964844,35897.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373420238494873,1.0,0.0,0.0,3.49327039718628,3.4932918548583984,8.142498586494185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.380859375,0.0,1329.1478271484375,1895.4371337890625,0.0,2816.891845703125,0.8638793230056763,1.0,0.0,3.0,1.0,0.0
18008700,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8631511926651001,0.4019183218479156,0.3635280430316925,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8885862231254578,0.4387519061565399,0.4171541929244995,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8692671060562134,0.4105811715126037,0.2887942492961883,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8493807315826416,0.3824076056480407,0.3644234240055084,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7303407788276672,0.2384455949068069,1.0867451429367063,284.9609375,284.95001220703125,300.5677795410156,297.2279357910156,298.55584716796875,297.22760009765625,284.96112060546875,1.0,0.5742881298065186,0.5453078746795654,0.5453078746795654,1.0,1.0,-3.026551008224488,1.1988511085510254,1.8276997804641724,0.5177581906318665,0.9358506202697754,0.9358506202697754,0.0,153.5775604248047,185.0,73040.8515625,0.0,2369.924072265625,1.0,278.1499938964844,283.1366882324219,300.226806640625,304.9677124023437,293.1499938964844,293.1499938964844,278.1499938964844,35705.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373427987098694,1.0,0.0,0.0,3.500922441482544,3.500944137573242,8.178210464393487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.0576171875,0.0,1335.552001953125,1895.4371337890625,0.0,2816.8994140625,0.8654274344444275,1.0,0.0,3.0,1.0,0.0
18008760,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8518608808517456,0.4022529423236847,0.3641517460346222,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8768119812011719,0.4396377801895141,0.418320894241333,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8576779961585999,0.410822182893753,0.2892100811004638,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8387047648429871,0.3828658759593963,0.365189641714096,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7212778329849243,0.2384821772575378,1.0884933471679688,284.9616394042969,284.95001220703125,300.5955505371094,297.236328125,298.5646057128906,297.2262268066406,284.9617004394531,1.0,0.5800154805183411,0.5442894101142883,0.5442894101142883,1.0,1.0,-3.0322253704071045,1.1997774839401243,1.8324477672576904,0.5173211693763733,0.9401628971099854,0.9401628971099854,0.0,161.98744201660156,203.0,73184.5859375,0.0,2423.8330078125,1.0,278.1499938964844,283.13397216796875,300.2364196777344,304.9870910644531,293.1499938964844,293.1499938964844,278.1499938964844,35594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374505639076233,1.0,0.0,0.0,3.5098671913146973,3.5098888874053955,8.220054041885305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.029296875,0.0,1343.8887939453125,1895.4371337890625,0.0,2817.905029296875,0.8673340082168579,1.0,0.0,3.0,1.0,0.0
18008820,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8321520090103149,0.4028109610080719,0.3653165698051452,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8561113476753235,0.4413377344608307,0.4206073582172394,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8374784588813782,0.4112231135368347,0.2900002896785736,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8198134303092957,0.3837053775787353,0.3666709065437317,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7036210894584656,0.2384851574897766,1.0917829275131226,284.96075439453125,284.95001220703125,300.6507568359375,297.2527160644531,298.58154296875,297.2229919433594,284.9607238769531,1.0,0.591603696346283,0.5422524213790894,0.5422524213790894,1.0,1.0,-3.0430617332458496,1.2013590335845947,1.8417026996612549,0.5162855982780457,0.94698566198349,0.94698566198349,0.0,179.40003967285156,191.0,73466.21875,0.0,2534.35009765625,1.0,278.1499938964844,283.1266784667969,300.2541198730469,305.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35515.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378053307533264,1.0,0.0,0.0,3.52859878540039,3.528620719909668,8.308026053782669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.05859375,0.0,1362.576904296875,1895.4371337890625,0.0,2821.21728515625,0.8714654445648193,1.0,0.0,3.0,1.0,0.0
18008880,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8321520090103149,0.4028109610080719,0.3653165698051452,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8561113476753235,0.4413377344608307,0.4206073582172394,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8374784588813782,0.4112231135368347,0.2900002896785736,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8198134303092957,0.3837053775787353,0.3666709065437317,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7036210894584656,0.2384851574897766,1.0917829275131226,284.96075439453125,284.95001220703125,300.6507568359375,297.2527160644531,298.58154296875,297.2229919433594,284.9607238769531,1.0,0.591603696346283,0.5422524213790894,0.5422524213790894,1.0,1.0,-3.0430617332458496,1.2013590335845947,1.8417026996612549,0.5162855982780457,0.94698566198349,0.94698566198349,0.0,179.40003967285156,191.0,73466.21875,0.0,2534.35009765625,1.0,278.1499938964844,283.1266784667969,300.2541198730469,305.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35515.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378053307533264,1.0,0.0,0.0,3.52859878540039,3.528620719909668,8.308026053782669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.05859375,0.0,1362.576904296875,1895.4371337890625,0.0,2821.21728515625,0.8714654445648193,1.0,0.0,3.0,1.0,0.0
18008940,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8276623487472534,0.4033189415931701,0.3659516870975494,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8519502282142639,0.443004161119461,0.4223601520061493,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8328364491462708,0.411588579416275,0.2903929054737091,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8155312538146973,0.3845058381557464,0.367613136768341,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6990429162979126,0.2384562194347381,1.0925434827804563,284.9555969238281,284.95001220703125,300.7054748535156,297.2685241699219,298.597900390625,297.2197570800781,284.9553527832031,1.0,0.5943779945373535,0.5402154326438904,0.5402154326438904,1.0,1.0,-3.0484559535980225,1.2005281448364258,1.8479276895523071,0.5141332745552063,0.9490885734558104,0.9490885734558104,0.0,184.2483367919922,179.0,73638.90625,0.0,2569.795166015625,1.0,278.1499938964844,283.1170654296875,300.27001953125,305.0548400878906,293.1499938964844,293.1499938964844,278.1499938964844,35615.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381285667419434,1.0,0.0,0.0,3.5438215732574463,3.543843507766724,8.379864198104769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.685546875,0.0,1379.0987548828125,1895.4371337890625,0.0,2824.235107421875,0.8749250769615173,1.0,0.0,3.0,1.0,0.0
18009000,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8276623487472534,0.4033189415931701,0.3659516870975494,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8519502282142639,0.443004161119461,0.4223601520061493,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8328364491462708,0.411588579416275,0.2903929054737091,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8155312538146973,0.3845058381557464,0.367613136768341,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6990429162979126,0.2384562194347381,1.0925434827804563,284.9555969238281,284.95001220703125,300.7054748535156,297.2685241699219,298.597900390625,297.2197570800781,284.9553527832031,1.0,0.5943779945373535,0.5402154326438904,0.5402154326438904,1.0,1.0,-3.0484559535980225,1.2005281448364258,1.8479276895523071,0.5141332745552063,0.9490885734558104,0.9490885734558104,0.0,184.2483367919922,179.0,73638.90625,0.0,2569.795166015625,1.0,278.1499938964844,283.1170654296875,300.27001953125,305.0548400878906,293.1499938964844,293.1499938964844,278.1499938964844,35615.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381285667419434,1.0,0.0,0.0,3.5438215732574463,3.543843507766724,8.379864198104769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.685546875,0.0,1379.0987548828125,1895.4371337890625,0.0,2824.235107421875,0.8749250769615173,1.0,0.0,3.0,1.0,0.0
18009060,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.831027626991272,0.4038676023483276,0.3663172721862793,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8562682271003723,0.4447140097618103,0.423834353685379,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8361471891403198,0.4120008945465088,0.2905815541744232,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8191109895706177,0.3853421807289123,0.3682701587677002,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.701912522315979,0.2384747415781021,1.0920017957687378,284.9517822265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6143798828125,297.21734619140625,284.9516906738281,1.0,0.592845618724823,0.5382048487663269,0.5382048487663269,1.0,1.0,-3.051034927368164,1.198489546775818,1.8525453805923464,0.5113241076469421,0.9487847089767456,0.9487847089767456,0.0,181.39700317382807,167.0,73718.6484375,0.0,2559.888427734375,1.0,278.1499938964844,283.1104431152344,300.2839660644531,305.0756225585937,293.1499938964844,293.1499938964844,278.1499938964844,35774.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381603956222534,1.0,0.0,0.0,3.552204132080078,3.5522263050079346,8.41955454689014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.5302734375,0.0,1389.0111083984375,1895.4371337890625,0.0,2824.53271484375,0.8769357800483704,1.0,0.0,3.0,1.0,0.0
18009120,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.831027626991272,0.4038676023483276,0.3663172721862793,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8562682271003723,0.4447140097618103,0.423834353685379,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8361471891403198,0.4120008945465088,0.2905815541744232,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8191109895706177,0.3853421807289123,0.3682701587677002,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.701912522315979,0.2384747415781021,1.0920017957687378,284.9517822265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6143798828125,297.21734619140625,284.9516906738281,1.0,0.592845618724823,0.5382048487663269,0.5382048487663269,1.0,1.0,-3.051034927368164,1.198489546775818,1.8525453805923464,0.5113241076469421,0.9487847089767456,0.9487847089767456,0.0,181.39700317382807,167.0,73718.6484375,0.0,2559.888427734375,1.0,278.1499938964844,283.1104431152344,300.2839660644531,305.0756225585937,293.1499938964844,293.1499938964844,278.1499938964844,35774.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381603956222534,1.0,0.0,0.0,3.552204132080078,3.5522263050079346,8.41955454689014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.5302734375,0.0,1389.0111083984375,1895.4371337890625,0.0,2824.53271484375,0.8769357800483704,1.0,0.0,3.0,1.0,0.0
18009180,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8390834927558899,0.4044843018054962,0.3665887415409088,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8657586574554443,0.4465032517910003,0.4252173602581024,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8442392349243164,0.4124925136566162,0.290703684091568,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8272342085838318,0.3862471878528595,0.3688265681266784,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7091702818870544,0.2385710626840591,1.0910276174545288,284.9504699707031,284.95001220703125,300.8134460449219,297.29840087890625,298.6310729980469,297.21600341796875,284.9504699707031,1.0,0.5888757109642029,0.5361942648887634,0.5361942648887634,1.0,1.0,-3.052668571472168,1.196008801460266,1.856659889221192,0.5082687735557556,0.9485029578208924,0.9485029578208924,0.0,174.39935302734375,155.0,73757.125,0.0,2526.575927734375,1.0,278.1499938964844,283.1065979003906,300.29754638671875,305.0923767089844,293.1499938964844,293.1499938964844,278.1499938964844,35870.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379594087600708,1.0,0.0,0.0,3.556714534759521,3.556736707687378,8.44094984131516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.73046875,0.0,1394.4384765625,1895.4371337890625,0.0,2822.65625,0.8780291080474854,1.0,0.0,3.0,1.0,0.0
18009240,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8390834927558899,0.4044843018054962,0.3665887415409088,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8657586574554443,0.4465032517910003,0.4252173602581024,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8442392349243164,0.4124925136566162,0.290703684091568,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8272342085838318,0.3862471878528595,0.3688265681266784,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7091702818870544,0.2385710626840591,1.0910276174545288,284.9504699707031,284.95001220703125,300.8134460449219,297.29840087890625,298.6310729980469,297.21600341796875,284.9504699707031,1.0,0.5888757109642029,0.5361942648887634,0.5361942648887634,1.0,1.0,-3.052668571472168,1.196008801460266,1.856659889221192,0.5082687735557556,0.9485029578208924,0.9485029578208924,0.0,174.39935302734375,155.0,73757.125,0.0,2526.575927734375,1.0,278.1499938964844,283.1065979003906,300.29754638671875,305.0923767089844,293.1499938964844,293.1499938964844,278.1499938964844,35870.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379594087600708,1.0,0.0,0.0,3.556714534759521,3.556736707687378,8.44094984131516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.73046875,0.0,1394.4384765625,1895.4371337890625,0.0,2822.65625,0.8780291080474854,1.0,0.0,3.0,1.0,0.0
18009300,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8445103168487549,0.4048144221305847,0.366710215806961,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8720654845237732,0.4474281072616577,0.425900787115097,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8497233986854553,0.4127666652202606,0.2907578647136688,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8325935006141663,0.3867251276969909,0.3690923452377319,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7138729691505432,0.2386473417282104,1.090495228767395,284.95037841796875,284.95001220703125,300.840087890625,297.3054504394531,298.6394958496094,297.2156677246094,284.95037841796875,1.0,0.5863425135612488,0.5351889729499817,0.5351889729499817,1.0,1.0,-3.0533809661865234,1.1947096586227417,1.8586713075637813,0.5067031383514404,0.948563039302826,0.948563039302826,0.0,169.9589080810547,155.0,73769.7109375,0.0,2504.80419921875,1.0,278.1499938964844,283.105224609375,300.3042907714844,305.10015869140625,293.1499938964844,293.1499938964844,278.1499938964844,35895.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378117680549622,1.0,0.0,0.0,3.558271646499634,3.5582940578460693,8.448342896372196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.8154296875,0.0,1396.260009765625,1895.4371337890625,0.0,2821.277587890625,0.8784016966819763,1.0,0.0,3.0,1.0,0.0
18009360,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8507598042488098,0.4051550030708313,0.3668278157711029,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8792683482170105,0.4483699798583984,0.4265859127044678,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.856051504611969,0.413055956363678,0.2908121347427368,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8387104272842407,0.3872167766094208,0.3693568706512451,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.719011664390564,0.2387384325265884,1.089962601661682,284.95050048828125,284.95001220703125,300.8666076660156,297.3123779296875,298.6481018066406,297.21551513671875,284.9505310058594,1.0,0.5835893154144287,0.534295916557312,0.534295916557312,1.0,1.0,-3.054089307785034,1.193570256233215,1.8605190515518188,0.5052976608276367,0.9488198757171632,0.9488198757171632,0.0,165.1425323486328,143.0,73783.515625,0.0,2481.0546875,1.0,278.1499938964844,283.1040954589844,300.3109741210937,305.1078491210937,293.1499938964844,293.1499938964844,278.1499938964844,35909.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376542925834656,1.0,0.0,0.0,3.5597288608551025,3.559751033782959,8.455263014184311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.1083984375,0.0,1397.890625,1895.4371337890625,0.0,2819.80712890625,0.8787428736686707,1.0,0.0,3.0,1.0,0.0
18009420,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8658086061477661,0.4058591723442077,0.3670572936534881,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8963003158569336,0.4502992033958435,0.4279703199863434,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8712959885597229,0.4136725962162018,0.2909264266490936,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8533631563186646,0.3882348537445068,0.3698903322219848,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7306990623474121,0.2389565855264663,1.0889273881912231,284.950927734375,284.95001220703125,300.919189453125,297.3256530761719,298.6653747558594,297.2156066894531,284.950927734375,1.0,0.5776289701461792,0.5325097441673279,0.5325097441673279,1.0,1.0,-3.0555636882781982,1.1913154125213623,1.864248275756836,0.5024992823600769,0.9496416449546814,0.9496416449546814,0.0,154.7440948486328,131.0,73811.8125,0.0,2429.6396484375,1.0,278.1499938964844,283.1018981933594,300.3241271972656,305.1231384277344,293.1499938964844,293.1499938964844,278.1499938964844,35917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373386859893799,1.0,0.0,0.0,3.5626699924468994,3.562692403793335,8.469241379316372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.876953125,0.0,1401.0460205078125,1895.4371337890625,0.0,2816.86083984375,0.8794143795967102,1.0,0.0,3.0,1.0,0.0
18009480,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8658086061477661,0.4058591723442077,0.3670572936534881,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8963003158569336,0.4502992033958435,0.4279703199863434,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8712959885597229,0.4136725962162018,0.2909264266490936,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8533631563186646,0.3882348537445068,0.3698903322219848,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7306990623474121,0.2389565855264663,1.0889273881912231,284.950927734375,284.95001220703125,300.919189453125,297.3256530761719,298.6653747558594,297.2156066894531,284.950927734375,1.0,0.5776289701461792,0.5325097441673279,0.5325097441673279,1.0,1.0,-3.0555636882781982,1.1913154125213623,1.864248275756836,0.5024992823600769,0.9496416449546814,0.9496416449546814,0.0,154.7440948486328,131.0,73811.8125,0.0,2429.6396484375,1.0,278.1499938964844,283.1018981933594,300.3241271972656,305.1231384277344,293.1499938964844,293.1499938964844,278.1499938964844,35917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373386859893799,1.0,0.0,0.0,3.5626699924468994,3.562692403793335,8.469241379316372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.876953125,0.0,1401.0460205078125,1895.4371337890625,0.0,2816.86083984375,0.8794143795967102,1.0,0.0,3.0,1.0,0.0
18009540,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8846078515052795,0.4065847098827362,0.3672840893268585,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9179423451423644,0.4522814154624939,0.4293807744979858,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8902847766876221,0.4143308103084564,0.2910525500774383,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8717478513717651,0.3892908096313476,0.3704361021518707,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7449326515197754,0.2392108291387558,1.0879477262496948,284.9512634277344,284.95001220703125,300.9711608886719,297.3382568359375,298.6825256347656,297.21612548828125,284.9512634277344,1.0,0.5712782740592957,0.5307235717773438,0.5307235717773438,1.0,1.0,-3.0571603775024414,1.1890829801559448,1.868077516555786,0.4997000396251678,0.950656533241272,0.950656533241272,0.0,143.7078399658203,119.0,73840.921875,0.0,2375.074951171875,1.0,278.1499938964844,283.0995788574219,300.3367614746094,305.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35916.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370417952537537,1.0,0.0,0.0,3.565758466720581,3.5657808780670166,8.48393199248676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.669921875,0.0,1404.2919921875,1895.4371337890625,0.0,2814.089599609375,0.8801098465919495,1.0,0.0,3.0,1.0,0.0
18009600,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8846078515052795,0.4065847098827362,0.3672840893268585,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9179423451423644,0.4522814154624939,0.4293807744979858,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8902847766876221,0.4143308103084564,0.2910525500774383,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8717478513717651,0.3892908096313476,0.3704361021518707,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7449326515197754,0.2392108291387558,1.0879477262496948,284.9512634277344,284.95001220703125,300.9711608886719,297.3382568359375,298.6825256347656,297.21612548828125,284.9512634277344,1.0,0.5712782740592957,0.5307235717773438,0.5307235717773438,1.0,1.0,-3.0571603775024414,1.1890829801559448,1.868077516555786,0.4997000396251678,0.950656533241272,0.950656533241272,0.0,143.7078399658203,119.0,73840.921875,0.0,2375.074951171875,1.0,278.1499938964844,283.0995788574219,300.3367614746094,305.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35916.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370417952537537,1.0,0.0,0.0,3.565758466720581,3.5657808780670166,8.48393199248676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.669921875,0.0,1404.2919921875,1895.4371337890625,0.0,2814.089599609375,0.8801098465919495,1.0,0.0,3.0,1.0,0.0
18009660,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9079896211624146,0.4073282182216644,0.3675126135349273,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9460664987564088,0.454317957162857,0.4308269619941711,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9142792224884032,0.4150291681289673,0.2911954522132873,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8947499394416809,0.3903824687004089,0.3710005283355713,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7629969120025635,0.2394936978816986,1.0870305299758911,284.95147705078125,284.95001220703125,301.0224609375,297.3501281738281,298.6994934082031,297.2169189453125,284.95147705078125,1.0,0.5646759271621704,0.5289562344551086,0.5289562344551086,1.0,1.0,-3.058923721313477,1.1869207620620728,1.872002959251404,0.496941864490509,0.9517688751220704,0.9517688751220704,0.0,132.26943969726562,107.0,73871.234375,0.0,2318.6552734375,1.0,278.1499938964844,283.0970764160156,300.3486633300781,305.1522521972656,293.1499938964844,293.1499938964844,278.1499938964844,35912.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367653489112854,1.0,0.0,0.0,3.5690338611602783,3.5690560340881348,8.499524142280279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.4423828125,0.0,1407.7225341796875,1895.4371337890625,0.0,2811.50927734375,0.8808448314666748,1.0,0.0,3.0,1.0,0.0
18009720,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9079896211624146,0.4073282182216644,0.3675126135349273,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9460664987564088,0.454317957162857,0.4308269619941711,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9142792224884032,0.4150291681289673,0.2911954522132873,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8947499394416809,0.3903824687004089,0.3710005283355713,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7629969120025635,0.2394936978816986,1.0870305299758911,284.95147705078125,284.95001220703125,301.0224609375,297.3501281738281,298.6994934082031,297.2169189453125,284.95147705078125,1.0,0.5646759271621704,0.5289562344551086,0.5289562344551086,1.0,1.0,-3.058923721313477,1.1869207620620728,1.872002959251404,0.496941864490509,0.9517688751220704,0.9517688751220704,0.0,132.26943969726562,107.0,73871.234375,0.0,2318.6552734375,1.0,278.1499938964844,283.0970764160156,300.3486633300781,305.1522521972656,293.1499938964844,293.1499938964844,278.1499938964844,35912.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367653489112854,1.0,0.0,0.0,3.5690338611602783,3.5690560340881348,8.499524142280279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.4423828125,0.0,1407.7225341796875,1895.4371337890625,0.0,2811.50927734375,0.8808448314666748,1.0,0.0,3.0,1.0,0.0
18009780,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9400104880332948,0.4080850481986999,0.3677463233470917,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9767910838127136,0.4563982486724853,0.4323068857192993,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.946602463722229,0.415758728981018,0.2913548350334167,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9250780940055848,0.3915014863014221,0.3715837001800537,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7862623333930969,0.23979452252388,1.0861643552780151,284.9515991210937,284.95001220703125,301.0730895996094,297.3612365722656,298.7162780761719,297.21795654296875,284.9515991210937,1.0,0.5579413771629333,0.5271888971328735,0.5271888971328735,1.0,1.0,-3.0608327388763428,1.184790849685669,1.8760418891906736,0.49419105052948,0.9529143571853638,0.9529143571853638,0.0,120.6497802734375,95.0,73902.0546875,0.0,2261.490966796875,1.0,278.1499938964844,283.0944519042969,300.3599548339844,305.1659240722656,293.1499938964844,293.1499938964844,278.1499938964844,35909.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365234732627869,1.0,0.0,0.0,3.5724267959594727,3.572449207305908,8.515692684341047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.1123046875,0.0,1411.2857666015625,1895.4371337890625,0.0,2809.251953125,0.8816062211990356,1.0,0.0,3.0,1.0,0.0
18009840,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9400104880332948,0.4080850481986999,0.3677463233470917,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9767910838127136,0.4563982486724853,0.4323068857192993,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.946602463722229,0.415758728981018,0.2913548350334167,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9250780940055848,0.3915014863014221,0.3715837001800537,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7862623333930969,0.23979452252388,1.0861643552780151,284.9515991210937,284.95001220703125,301.0730895996094,297.3612365722656,298.7162780761719,297.21795654296875,284.9515991210937,1.0,0.5579413771629333,0.5271888971328735,0.5271888971328735,1.0,1.0,-3.0608327388763428,1.184790849685669,1.8760418891906736,0.49419105052948,0.9529143571853638,0.9529143571853638,0.0,120.6497802734375,95.0,73902.0546875,0.0,2261.490966796875,1.0,278.1499938964844,283.0944519042969,300.3599548339844,305.1659240722656,293.1499938964844,293.1499938964844,278.1499938964844,35909.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365234732627869,1.0,0.0,0.0,3.5724267959594727,3.572449207305908,8.515692684341047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.1123046875,0.0,1411.2857666015625,1895.4371337890625,0.0,2809.251953125,0.8816062211990356,1.0,0.0,3.0,1.0,0.0
18009900,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9583388566970824,0.4084669351577759,0.367865115404129,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9918010830879213,0.4574512243270874,0.43305703997612,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9644678831100464,0.4161317944526672,0.2914393842220306,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9441274404525756,0.3920682668685913,0.3718808889389038,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.800310492515564,0.2399491965770721,1.0857456922531128,284.9516296386719,284.95001220703125,301.09814453125,297.36651611328125,298.7245483398437,297.2185363769531,284.9516296386719,1.0,0.5545420050621033,0.5263052582740784,0.5263052582740784,1.0,1.0,-3.061807870864868,1.183722734451294,1.8780851364135744,0.4928130507469177,0.9534690380096436,0.9534690380096436,0.0,114.80738067626952,95.0,73916.7890625,0.0,2232.76611328125,1.0,278.1499938964844,283.09307861328125,300.3653259277344,305.1725158691406,293.1499938964844,293.1499938964844,278.1499938964844,35908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364163041114807,1.0,0.0,0.0,3.57413387298584,3.5741562843322754,8.523833230356104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.271484375,0.0,1413.087158203125,1895.4371337890625,0.0,2808.251953125,0.881989598274231,1.0,0.0,3.0,1.0,0.0
