time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9731159806251526,0.4088214635848999,0.3680229783058166,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.4587703943252563,0.4279662668704986,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9786706566810608,0.4164839088916778,0.2915577590465545,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.960122048854828,0.3926148116588592,0.3722236156463623,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8125188946723938,0.2400833517313003,1.0855340957641602,284.94732666015625,284.95001220703125,301.1230163574219,297.37158203125,298.7328186035156,297.21978759765625,284.94647216796875,1.0,0.5507587790489197,0.5254451632499695,0.5254451632499695,1.0,1.0,-3.0562310218811035,1.1798638105392456,1.876367211341858,0.4904454946517944,0.9505397081375122,0.9505397081375122,0.0,109.96142578125,115.0,73828.2109375,0.0,2197.447021484375,1.0,278.1499938964844,283.0883178710937,300.3702392578125,305.1762390136719,293.1499938964844,293.1499938964844,278.1499938964844,35991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83627849817276,1.0,0.0,0.0,3.574092388153076,3.574114799499512,8.52363484682428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.8671875,0.0,1413.6533203125,1895.4371337890625,0.0,2806.965576171875,0.8819923996925354,1.0,0.0,3.0,1.0,0.0
18010020,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.971569001674652,0.409528523683548,0.3686669170856476,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.4620601534843445,0.4308583736419678,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9771894812583924,0.4172099530696869,0.2920670807361603,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9588130712509156,0.393732488155365,0.373282253742218,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8110690116882324,0.2403710186481475,1.0868840217590332,284.9547424316406,284.95001220703125,301.1722106933594,297.381103515625,298.7521057128906,297.2256164550781,284.9556579589844,1.0,0.5532617568969727,0.5237249135971069,0.5237249135971069,1.0,1.0,-3.063937902450561,1.1802809238433838,1.8836570978164675,0.4883760809898376,0.9539325833320618,0.9539325833320618,0.0,110.8942642211914,135.0,73886.296875,0.0,2216.1728515625,1.0,278.1499938964844,283.0936889648437,300.3788146972656,305.1802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35940.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357570171356201,1.0,0.0,0.0,3.571507453918457,3.5715298652648926,8.511310056746879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.8564453125,0.0,1410.540283203125,1895.4371337890625,0.0,2802.10009765625,0.8815169930458069,1.0,0.0,3.0,1.0,0.0
18010080,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.971569001674652,0.409528523683548,0.3686669170856476,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.4620601534843445,0.4308583736419678,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9771894812583924,0.4172099530696869,0.2920670807361603,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9588130712509156,0.393732488155365,0.373282253742218,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8110690116882324,0.2403710186481475,1.0868840217590332,284.9547424316406,284.95001220703125,301.1722106933594,297.381103515625,298.7521057128906,297.2256164550781,284.9556579589844,1.0,0.5532617568969727,0.5237249135971069,0.5237249135971069,1.0,1.0,-3.063937902450561,1.1802809238433838,1.8836570978164675,0.4883760809898376,0.9539325833320618,0.9539325833320618,0.0,110.8942642211914,135.0,73886.296875,0.0,2216.1728515625,1.0,278.1499938964844,283.0936889648437,300.3788146972656,305.1802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35940.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357570171356201,1.0,0.0,0.0,3.571507453918457,3.5715298652648926,8.511310056746879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.8564453125,0.0,1410.540283203125,1895.4371337890625,0.0,2802.10009765625,0.8815169930458069,1.0,0.0,3.0,1.0,0.0
18010140,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9477124214172364,0.4102658629417419,0.3696314394474029,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9859966039657592,0.46342334151268,0.4390646517276764,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9541420936584472,0.4179854691028595,0.2928386628627777,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9340515732765198,0.3948873281478882,0.3746856153011322,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7915928363800049,0.2406387776136398,1.0896596908569336,284.96630859375,284.95001220703125,301.2206115722656,297.3897705078125,298.7663879394531,297.2230834960937,284.96612548828125,1.0,0.561356782913208,0.5220047235488892,0.5220047235488892,1.0,1.0,-3.0835306644439697,1.1856002807617188,1.8979302644729608,0.4893572330474853,0.9703070521354676,0.9703070521354676,0.0,119.60167694091795,155.0,74311.8828125,0.0,2295.440185546875,1.0,278.1499938964844,283.09405517578125,300.39166259765625,305.2188415527344,293.1499938964844,293.1499938964844,278.1499938964844,35436.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361532092094421,1.0,0.0,0.0,3.5930776596069336,3.593100070953369,8.614429134468082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.5087890625,0.0,1429.7816162109375,1895.4371337890625,0.0,2805.796875,0.8859793543815613,1.0,0.0,3.0,1.0,0.0
18010200,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9477124214172364,0.4102658629417419,0.3696314394474029,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9859966039657592,0.46342334151268,0.4390646517276764,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9541420936584472,0.4179854691028595,0.2928386628627777,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9340515732765198,0.3948873281478882,0.3746856153011322,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7915928363800049,0.2406387776136398,1.0896596908569336,284.96630859375,284.95001220703125,301.2206115722656,297.3897705078125,298.7663879394531,297.2230834960937,284.96612548828125,1.0,0.561356782913208,0.5220047235488892,0.5220047235488892,1.0,1.0,-3.0835306644439697,1.1856002807617188,1.8979302644729608,0.4893572330474853,0.9703070521354676,0.9703070521354676,0.0,119.60167694091795,155.0,74311.8828125,0.0,2295.440185546875,1.0,278.1499938964844,283.09405517578125,300.39166259765625,305.2188415527344,293.1499938964844,293.1499938964844,278.1499938964844,35436.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361532092094421,1.0,0.0,0.0,3.5930776596069336,3.593100070953369,8.614429134468082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.5087890625,0.0,1429.7816162109375,1895.4371337890625,0.0,2805.796875,0.8859793543815613,1.0,0.0,3.0,1.0,0.0
18010260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9086675643920898,0.4107636213302612,0.3706725835800171,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9520441293716432,0.4651636779308319,0.4410872459411621,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9149938821792604,0.4185758233070373,0.2937028706073761,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8970462679862976,0.3958710730075836,0.3762221038341522,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7627156376838684,0.2407135069370269,1.0929194688796997,284.9598083496094,284.95001220703125,301.2682189941406,297.3975830078125,298.7795104980469,297.22076416015625,284.9598388671875,1.0,0.5714375376701355,0.5201341509819031,0.5201341509819031,1.0,1.0,-3.0914151668548584,1.1856838464736938,1.9057313203811648,0.4875009059906006,0.9734799265861512,0.9734799265861512,0.0,134.4598388671875,175.0,74501.078125,0.0,2390.23486328125,1.0,278.1499938964844,283.0830993652344,300.4006042480469,305.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35543.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368211388587952,1.0,0.0,0.0,3.609900951385498,3.6099236011505127,8.695286624060827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.91015625,0.0,1448.63427734375,1895.4371337890625,0.0,2812.02978515625,0.8897988796234131,1.0,0.0,3.0,1.0,0.0
18010320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9086675643920898,0.4107636213302612,0.3706725835800171,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9520441293716432,0.4651636779308319,0.4410872459411621,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9149938821792604,0.4185758233070373,0.2937028706073761,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8970462679862976,0.3958710730075836,0.3762221038341522,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7627156376838684,0.2407135069370269,1.0929194688796997,284.9598083496094,284.95001220703125,301.2682189941406,297.3975830078125,298.7795104980469,297.22076416015625,284.9598388671875,1.0,0.5714375376701355,0.5201341509819031,0.5201341509819031,1.0,1.0,-3.0914151668548584,1.1856838464736938,1.9057313203811648,0.4875009059906006,0.9734799265861512,0.9734799265861512,0.0,134.4598388671875,175.0,74501.078125,0.0,2390.23486328125,1.0,278.1499938964844,283.0830993652344,300.4006042480469,305.244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35543.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368211388587952,1.0,0.0,0.0,3.609900951385498,3.6099236011505127,8.695286624060827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.91015625,0.0,1448.63427734375,1895.4371337890625,0.0,2812.02978515625,0.8897988796234131,1.0,0.0,3.0,1.0,0.0
18010380,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8771837949752808,0.4111568629741668,0.3716706931591034,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9164435267448424,0.4670479297637939,0.4435033202171325,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8828096985816956,0.4190917313098907,0.2945604026317596,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8667740225791931,0.3967768251895904,0.3777512907981872,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7381390929222107,0.2406713813543319,1.0959917306900024,284.9585266113281,284.95001220703125,301.31500244140625,297.4045104980469,298.7926330566406,297.2190246582031,284.9585266113281,1.0,0.583072304725647,0.518263578414917,0.518263578414917,1.0,1.0,-3.1020824909210205,1.1868791580200195,1.915203332901001,0.4861901998519897,0.978538453578949,0.978538453578949,0.0,151.7327117919922,195.0,74723.96875,0.0,2501.630859375,1.0,278.1499938964844,283.075927734375,300.4073486328125,305.2662048339844,293.1499938964844,293.1499938964844,278.1499938964844,35566.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373779654502869,1.0,0.0,0.0,3.625941276550293,3.625964164733887,8.772731234785169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.4375,0.0,1466.18212890625,1895.4371337890625,0.0,2817.227294921875,0.8934231400489807,1.0,0.0,3.0,1.0,0.0
18010440,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8771837949752808,0.4111568629741668,0.3716706931591034,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9164435267448424,0.4670479297637939,0.4435033202171325,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8828096985816956,0.4190917313098907,0.2945604026317596,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8667740225791931,0.3967768251895904,0.3777512907981872,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7381390929222107,0.2406713813543319,1.0959917306900024,284.9585266113281,284.95001220703125,301.31500244140625,297.4045104980469,298.7926330566406,297.2190246582031,284.9585266113281,1.0,0.583072304725647,0.518263578414917,0.518263578414917,1.0,1.0,-3.1020824909210205,1.1868791580200195,1.915203332901001,0.4861901998519897,0.978538453578949,0.978538453578949,0.0,151.7327117919922,195.0,74723.96875,0.0,2501.630859375,1.0,278.1499938964844,283.075927734375,300.4073486328125,305.2662048339844,293.1499938964844,293.1499938964844,278.1499938964844,35566.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373779654502869,1.0,0.0,0.0,3.625941276550293,3.625964164733887,8.772731234785169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.4375,0.0,1466.18212890625,1895.4371337890625,0.0,2817.227294921875,0.8934231400489807,1.0,0.0,3.0,1.0,0.0
18010500,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8635160326957703,0.4113304018974304,0.3721678555011749,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9014461040496826,0.4680036306381225,0.4447501003742218,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8689830303192139,0.4193352162837982,0.2949936985969543,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8537124395370483,0.3972120583057403,0.378519207239151,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7275575399398804,0.2406180799007415,1.0974777936935425,284.9581604003906,284.95001220703125,301.33807373046875,297.4076538085937,298.7990417480469,297.2182006835937,284.9581604003906,1.0,0.589137613773346,0.5173283219337463,0.5173283219337463,1.0,1.0,-3.107409715652466,1.1874542236328125,1.919955492019653,0.4855204820632934,0.9810160994529724,0.9810160994529724,0.0,160.9313507080078,195.0,74830.03125,0.0,2560.580078125,1.0,278.1499938964844,283.0726623535156,300.410400390625,305.2764587402344,293.1499938964844,293.1499938964844,278.1499938964844,35580.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837649941444397,1.0,0.0,0.0,3.6334762573242174,3.633499145507813,8.809229825601506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.2275390625,0.0,1474.496337890625,1895.4371337890625,0.0,2819.766357421875,0.8951331973075867,1.0,0.0,3.0,1.0,0.0
18010560,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8512500524520874,0.4114920496940613,0.3726624548435211,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8884841799736023,0.4689642190933227,0.4460121393203735,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8565426468849182,0.4195725917816162,0.2954290211200714,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.842031717300415,0.3976389467716217,0.379287838935852,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7176825404167175,0.2405472695827484,1.0989251136779783,284.9578857421875,284.95001220703125,301.36090087890625,297.4105224609375,298.80523681640625,297.2173767089844,284.9578857421875,1.0,0.595287561416626,0.5163586139678955,0.5163586139678955,1.0,1.0,-3.112715005874634,1.18794846534729,1.924766540527344,0.4847796559333801,0.983445942401886,0.983445942401886,0.0,170.37057495117188,213.0,74931.9453125,0.0,2620.958251953125,1.0,278.1499938964844,283.0694885253906,300.4132385253906,305.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,35593.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379160761833191,1.0,0.0,0.0,3.640757322311402,3.640780210494995,8.844570515975647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.2890625,0.0,1482.558837890625,1895.4371337890625,0.0,2822.251220703125,0.8967860341072083,1.0,0.0,3.0,1.0,0.0
18010620,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.831313967704773,0.4117904603481293,0.3736083209514618,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8671010732650757,0.4709006249904632,0.4485320448875427,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8363597393035889,0.420039027929306,0.2962775826454162,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.822919487953186,0.3984778523445129,0.3807889223098755,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.699453592300415,0.2403656840324401,1.1015326976776123,284.957275390625,284.95001220703125,301.4059143066406,297.41558837890625,298.8173522949219,297.21588134765625,284.9573059082031,1.0,0.6070365905761719,0.5144191980361938,0.5144191980361938,1.0,1.0,-3.1228508949279785,1.188688039779663,1.934162855148316,0.4831729829311371,0.9879632592201232,0.9879632592201232,0.0,188.7452392578125,201.0,75118.828125,0.0,2738.69287109375,1.0,278.1499938964844,283.0633239746094,300.4181213378906,305.303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35621.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384255766868591,1.0,0.0,0.0,3.6544036865234375,3.6544268131256095,8.910997735256387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.4013671875,0.0,1497.783935546875,1895.4371337890625,0.0,2827.0087890625,0.8998864889144897,1.0,0.0,3.0,1.0,0.0
18010680,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.831313967704773,0.4117904603481293,0.3736083209514618,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8671010732650757,0.4709006249904632,0.4485320448875427,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8363597393035889,0.420039027929306,0.2962775826454162,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.822919487953186,0.3984778523445129,0.3807889223098755,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.699453592300415,0.2403656840324401,1.1015326976776123,284.957275390625,284.95001220703125,301.4059143066406,297.41558837890625,298.8173522949219,297.21588134765625,284.9573059082031,1.0,0.6070365905761719,0.5144191980361938,0.5144191980361938,1.0,1.0,-3.1228508949279785,1.188688039779663,1.934162855148316,0.4831729829311371,0.9879632592201232,0.9879632592201232,0.0,188.7452392578125,201.0,75118.828125,0.0,2738.69287109375,1.0,278.1499938964844,283.0633239746094,300.4181213378906,305.303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35621.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384255766868591,1.0,0.0,0.0,3.6544036865234375,3.6544268131256095,8.910997735256387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.4013671875,0.0,1497.783935546875,1895.4371337890625,0.0,2827.0087890625,0.8998864889144897,1.0,0.0,3.0,1.0,0.0
18010740,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8268578052520752,0.4121141135692596,0.3740634620189667,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.863065779209137,0.4728754162788391,0.4505555033683777,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8319547176361084,0.4205335974693298,0.2967493534088135,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8188249468803406,0.3993350267410278,0.3817720711231231,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6948844194412231,0.2401882261037826,1.1016058921813965,284.952880859375,284.95001220703125,301.45001220703125,297.419677734375,298.8290405273437,297.2148742675781,284.9527282714844,1.0,0.6097058057785034,0.512479841709137,0.512479841709137,1.0,1.0,-3.1276602745056152,1.1871391534805298,1.9405211210250848,0.4805631935596466,0.9884108901023864,0.9884108901023864,0.0,193.6635589599609,189.0,75199.1328125,0.0,2774.5615234375,1.0,278.1499938964844,283.0550842285156,300.4217529296875,305.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35741.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388583064079285,1.0,0.0,0.0,3.66454553604126,3.6645686626434326,8.960526542978187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.455078125,0.0,1509.908935546875,1895.4371337890625,0.0,2831.050048828125,0.9022366404533386,1.0,0.0,3.0,1.0,0.0
18010800,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8268578052520752,0.4121141135692596,0.3740634620189667,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.863065779209137,0.4728754162788391,0.4505555033683777,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8319547176361084,0.4205335974693298,0.2967493534088135,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8188249468803406,0.3993350267410278,0.3817720711231231,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6948844194412231,0.2401882261037826,1.1016058921813965,284.952880859375,284.95001220703125,301.45001220703125,297.419677734375,298.8290405273437,297.2148742675781,284.9527282714844,1.0,0.6097058057785034,0.512479841709137,0.512479841709137,1.0,1.0,-3.1276602745056152,1.1871391534805298,1.9405211210250848,0.4805631935596466,0.9884108901023864,0.9884108901023864,0.0,193.6635589599609,189.0,75199.1328125,0.0,2774.5615234375,1.0,278.1499938964844,283.0550842285156,300.4217529296875,305.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35741.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388583064079285,1.0,0.0,0.0,3.66454553604126,3.6645686626434326,8.960526542978187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.455078125,0.0,1509.908935546875,1895.4371337890625,0.0,2831.050048828125,0.9022366404533386,1.0,0.0,3.0,1.0,0.0
18010860,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8297194242477417,0.4125325381755829,0.3743119537830353,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8672374486923218,0.4749570488929748,0.4523739516735077,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8349453210830688,0.4211249649524688,0.2970619797706604,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8220199942588806,0.4002744853496551,0.3825261294841766,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6972302794456482,0.2400805652141571,1.1005277633666992,284.9494934082031,284.95001220703125,301.493408203125,297.4230041503906,298.84100341796875,297.2149353027344,284.9494323730469,1.0,0.6083434820175171,0.5105987787246704,0.5105987787246704,1.0,1.0,-3.130132913589477,1.1846860647201538,1.9454469680786133,0.477502703666687,0.9867594242095948,0.9867594242095948,0.0,191.0731506347656,177.0,75202.8125,0.0,2765.710693359375,1.0,278.1499938964844,283.0491943359375,300.4237976074219,305.31939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35883.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390106558799744,1.0,0.0,0.0,3.6689646244049072,3.668987989425659,8.982150916381215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.19140625,0.0,1515.88720703125,1895.4371337890625,0.0,2832.47314453125,0.9033362865447998,1.0,0.0,3.0,1.0,0.0
18010920,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8297194242477417,0.4125325381755829,0.3743119537830353,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8672374486923218,0.4749570488929748,0.4523739516735077,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8349453210830688,0.4211249649524688,0.2970619797706604,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8220199942588806,0.4002744853496551,0.3825261294841766,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6972302794456482,0.2400805652141571,1.1005277633666992,284.9494934082031,284.95001220703125,301.493408203125,297.4230041503906,298.84100341796875,297.2149353027344,284.9494323730469,1.0,0.6083434820175171,0.5105987787246704,0.5105987787246704,1.0,1.0,-3.130132913589477,1.1846860647201538,1.9454469680786133,0.477502703666687,0.9867594242095948,0.9867594242095948,0.0,191.0731506347656,177.0,75202.8125,0.0,2765.710693359375,1.0,278.1499938964844,283.0491943359375,300.4237976074219,305.31939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35883.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390106558799744,1.0,0.0,0.0,3.6689646244049072,3.668987989425659,8.982150916381215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.19140625,0.0,1515.88720703125,1895.4371337890625,0.0,2832.47314453125,0.9033362865447998,1.0,0.0,3.0,1.0,0.0
18010980,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8372371196746826,0.4130594134330749,0.3744959831237793,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8767321109771729,0.4771710634231567,0.4541440904140472,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8426816463470459,0.421834796667099,0.2973299920558929,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8297797441482544,0.401320070028305,0.3832072913646698,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7039517164230347,0.2400674372911453,1.099051594734192,284.94842529296875,284.95001220703125,301.536376953125,297.42584228515625,298.8533630371094,297.2162170410156,284.94842529296875,1.0,0.6045070290565491,0.5087177753448486,0.5087177753448486,1.0,1.0,-3.1318490505218506,1.181889891624451,1.9499591588974,0.4742363393306732,0.985213339328766,0.985213339328766,0.0,184.1076202392578,165.0,75172.03125,0.0,2731.9521484375,1.0,278.1499938964844,283.0458679199219,300.4256896972656,305.319580078125,293.1499938964844,293.1499938964844,278.1499938964844,35968.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389509320259094,1.0,0.0,0.0,3.669854164123535,3.669877529144287,8.986507396002708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.234375,0.0,1517.5218505859375,1895.4371337890625,0.0,2831.915283203125,0.903603494167328,1.0,0.0,3.0,1.0,0.0
18011040,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8372371196746826,0.4130594134330749,0.3744959831237793,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8767321109771729,0.4771710634231567,0.4541440904140472,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8426816463470459,0.421834796667099,0.2973299920558929,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8297797441482544,0.401320070028305,0.3832072913646698,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7039517164230347,0.2400674372911453,1.099051594734192,284.94842529296875,284.95001220703125,301.536376953125,297.42584228515625,298.8533630371094,297.2162170410156,284.94842529296875,1.0,0.6045070290565491,0.5087177753448486,0.5087177753448486,1.0,1.0,-3.1318490505218506,1.181889891624451,1.9499591588974,0.4742363393306732,0.985213339328766,0.985213339328766,0.0,184.1076202392578,165.0,75172.03125,0.0,2731.9521484375,1.0,278.1499938964844,283.0458679199219,300.4256896972656,305.319580078125,293.1499938964844,293.1499938964844,278.1499938964844,35968.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389509320259094,1.0,0.0,0.0,3.669854164123535,3.669877529144287,8.986507396002708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.234375,0.0,1517.5218505859375,1895.4371337890625,0.0,2831.915283203125,0.903603494167328,1.0,0.0,3.0,1.0,0.0
18011100,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8423280119895935,0.4133565425872803,0.3745840489864349,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8830113410949707,0.478325217962265,0.4550365209579468,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8479256629943848,0.4222301840782165,0.2974650859832763,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8349367380142212,0.4018800854682922,0.3835459351539612,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7085009217262268,0.2400940954685211,1.098286509513855,284.9484558105469,284.95001220703125,301.5577087402344,297.42706298828125,298.8596496582031,297.2171936035156,284.9484558105469,1.0,0.6020494699478149,0.507777214050293,0.507777214050293,1.0,1.0,-3.132677793502808,1.18046772480011,1.9522100687026973,0.4725746512413025,0.9847167134284972,0.9847167134284972,0.0,179.65524291992188,165.0,75152.4765625,0.0,2709.81787109375,1.0,278.1499938964844,283.04473876953125,300.4266357421875,305.3192749023437,293.1499938964844,293.1499938964844,278.1499938964844,35990.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388827443122864,1.0,0.0,0.0,3.6697123050689697,3.6697356700897217,8.98581220099004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.140625,0.0,1517.5272216796875,1895.4371337890625,0.0,2831.278076171875,0.9035897254943848,1.0,0.0,3.0,1.0,0.0
18011160,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8481853604316711,0.4136701822280884,0.3746736347675323,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8901384472846985,0.4795056283473968,0.4559392631053924,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8539635539054871,0.4226472377777099,0.2976047694683075,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8408278822898865,0.4024602770805359,0.383889228105545,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7135299444198608,0.2401384562253952,1.0975327491760254,284.9487609863281,284.95001220703125,301.57891845703125,297.4281616210937,298.8661804199219,297.2183532714844,284.94879150390625,1.0,0.5993784070014954,0.5069333910942078,0.5069333910942078,1.0,1.0,-3.133545398712158,1.1792259216308594,1.9543193578720093,0.471077412366867,0.9844871163368224,0.9844871163368224,0.0,174.81710815429688,153.0,75135.6640625,0.0,2685.685302734375,1.0,278.1499938964844,283.0438537597656,300.42755126953125,305.3190612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388088345527649,1.0,0.0,0.0,3.669533252716065,3.669556617736816,8.984935675471206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.521484375,0.0,1517.4034423828125,1895.4371337890625,0.0,2830.588134765625,0.9035595059394836,1.0,0.0,3.0,1.0,0.0
18011220,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.862225353717804,0.4143337607383728,0.3748598396778106,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9068766832351683,0.4819346666336059,0.4577811062335968,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8684263825416565,0.4235352277755737,0.2979012727737427,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8548810482025146,0.4036712646484375,0.3845956027507782,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.724640965461731,0.2402703315019607,1.0960867404937744,284.9494934082031,284.95001220703125,301.6210327148437,297.429931640625,298.8793640136719,297.2209777832031,284.94952392578125,1.0,0.5936076045036316,0.5052458047866821,0.5052458047866821,1.0,1.0,-3.135450839996338,1.1768161058425903,1.958634734153748,0.4680973291397095,0.9845224022865297,0.9845224022865297,0.0,164.36911010742188,141.0,75107.125,0.0,2633.5859375,1.0,278.1499938964844,283.0421447753906,300.42926025390625,305.31884765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386714458465576,1.0,0.0,0.0,3.669435501098633,3.6694588661193848,8.98445648545021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.25,0.0,1517.2979736328125,1895.4371337890625,0.0,2829.304931640625,0.9035414457321168,1.0,0.0,3.0,1.0,0.0
18011280,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.862225353717804,0.4143337607383728,0.3748598396778106,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9068766832351683,0.4819346666336059,0.4577811062335968,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8684263825416565,0.4235352277755737,0.2979012727737427,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8548810482025146,0.4036712646484375,0.3845956027507782,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.724640965461731,0.2402703315019607,1.0960867404937744,284.9494934082031,284.95001220703125,301.6210327148437,297.429931640625,298.8793640136719,297.2209777832031,284.94952392578125,1.0,0.5936076045036316,0.5052458047866821,0.5052458047866821,1.0,1.0,-3.135450839996338,1.1768161058425903,1.958634734153748,0.4680973291397095,0.9845224022865297,0.9845224022865297,0.0,164.36911010742188,141.0,75107.125,0.0,2633.5859375,1.0,278.1499938964844,283.0421447753906,300.42926025390625,305.31884765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386714458465576,1.0,0.0,0.0,3.669435501098633,3.6694588661193848,8.98445648545021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.25,0.0,1517.2979736328125,1895.4371337890625,0.0,2829.304931640625,0.9035414457321168,1.0,0.0,3.0,1.0,0.0
18011340,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8796643018722534,0.4150302708148956,0.3750548660755157,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9289863705635072,0.484441727399826,0.4596736431121826,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8863168954849243,0.4244817197322845,0.2982219159603119,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8723499178886414,0.4049373567104339,0.3853311538696289,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7377041578292847,0.2404472529888153,1.094735622406006,284.9501037597656,284.95001220703125,301.6627197265625,297.43121337890625,298.8924560546875,297.22393798828125,284.9501342773437,1.0,0.5874715447425842,0.5035581588745117,0.5035581588745117,1.0,1.0,-3.1376049518585205,1.1744838953018188,1.9631210565567017,0.4651110172271728,0.9849418997764589,0.9849418997764589,0.0,153.27297973632812,129.0,75085.1015625,0.0,2578.437744140625,1.0,278.1499938964844,283.0401916503906,300.4306335449219,305.3188171386719,293.1499938964844,293.1499938964844,278.1499938964844,35991.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385639786720276,1.0,0.0,0.0,3.669832706451416,3.669856071472168,8.986402235677815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0126953125,0.0,1517.664794921875,1895.4371337890625,0.0,2828.301513671875,0.9036255478858948,1.0,0.0,3.0,1.0,0.0
18011400,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8796643018722534,0.4150302708148956,0.3750548660755157,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9289863705635072,0.484441727399826,0.4596736431121826,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8863168954849243,0.4244817197322845,0.2982219159603119,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8723499178886414,0.4049373567104339,0.3853311538696289,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7377041578292847,0.2404472529888153,1.094735622406006,284.9501037597656,284.95001220703125,301.6627197265625,297.43121337890625,298.8924560546875,297.22393798828125,284.9501342773437,1.0,0.5874715447425842,0.5035581588745117,0.5035581588745117,1.0,1.0,-3.1376049518585205,1.1744838953018188,1.9631210565567017,0.4651110172271728,0.9849418997764589,0.9849418997764589,0.0,153.27297973632812,129.0,75085.1015625,0.0,2578.437744140625,1.0,278.1499938964844,283.0401916503906,300.4306335449219,305.3188171386719,293.1499938964844,293.1499938964844,278.1499938964844,35991.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385639786720276,1.0,0.0,0.0,3.669832706451416,3.669856071472168,8.986402235677815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0126953125,0.0,1517.664794921875,1895.4371337890625,0.0,2828.301513671875,0.9036255478858948,1.0,0.0,3.0,1.0,0.0
18011460,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8902279138565063,0.4154006540775299,0.3751589059829712,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.942287266254425,0.4857712388038635,0.4606768488883972,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8970991373062134,0.4249924123287201,0.2983977198600769,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8829725980758667,0.4056131243705749,0.385724812746048,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7456141710281372,0.2405526340007782,1.0940686464309692,284.95037841796875,284.95001220703125,301.6842041015625,297.4316711425781,298.8992004394531,297.2255249023437,284.9504089355469,1.0,0.5841930508613586,0.5026900768280029,0.5026900768280029,1.0,1.0,-3.1388189792633057,1.1733169555664062,1.9655020236969,0.4635706543922424,0.9852532744407654,0.9852532744407654,0.0,147.35133361816406,129.0,75076.1640625,0.0,2549.099609375,1.0,278.1499938964844,283.0390930175781,300.4311828613281,305.3187866210937,293.1499938964844,293.1499938964844,278.1499938964844,35984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385218381881714,1.0,0.0,0.0,3.67023491859436,3.670258283615112,8.988371291707153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.6953125,0.0,1518.0648193359375,1895.4371337890625,0.0,2827.907958984375,0.903712272644043,1.0,0.0,3.0,1.0,0.0
18011520,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.901038944721222,0.4157478213310241,0.3752566277980804,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9552550315856934,0.4870189130306244,0.461618959903717,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.908267617225647,0.4254781305789947,0.2985675632953644,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8938817381858826,0.4062501490116119,0.3860974907875061,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7538551092147827,0.2406595796346664,1.0934815406799316,284.9505615234375,284.95001220703125,301.7039489746094,297.4319763183594,298.9053955078125,297.2270202636719,284.9505920410156,1.0,0.5811165571212769,0.5018888115882874,0.5018888115882874,1.0,1.0,-3.140016794204712,1.1722666025161743,1.9677501916885376,0.4621502459049225,0.9855930209159852,0.9855930209159852,0.0,141.7931365966797,117.0,75069.828125,0.0,2521.652587890625,1.0,278.1499938964844,283.0379638671875,300.4315185546875,305.3187255859375,293.1499938964844,293.1499938964844,278.1499938964844,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384909629821777,1.0,0.0,0.0,3.670760154724121,3.670783281326294,8.990944024844794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.75390625,0.0,1518.6063232421875,1895.4371337890625,0.0,2827.619873046875,0.9038269519805908,1.0,0.0,3.0,1.0,0.0
18011580,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9294204115867616,0.4164768159389496,0.3754626512527466,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9825940132141112,0.4896531105041504,0.4636113345623016,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9378827214241028,0.4265136122703552,0.2989355623722076,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9216007590293884,0.4075991213321686,0.3868913352489471,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7744511961936951,0.2408973276615142,1.0923107862472534,284.95086669921875,284.95001220703125,301.7447204589844,297.43218994140625,298.9181213378906,297.23016357421875,284.95086669921875,1.0,0.5746409893035889,0.5002195239067078,0.5002195239067078,1.0,1.0,-3.1426479816436768,1.1701143980026243,1.9725337028503416,0.4591810405254364,0.9863542914390564,0.9863542914390564,0.0,130.1187744140625,105.0,75059.34375,0.0,2464.157470703125,1.0,278.1499938964844,283.0355529785156,300.4319152832031,305.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35968.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384547829627991,1.0,0.0,0.0,3.67208194732666,3.672105312347412,8.997420763989794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1435546875,0.0,1519.9986572265625,1895.4371337890625,0.0,2827.281494140625,0.9041179418563844,1.0,0.0,3.0,1.0,0.0
18011640,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9294204115867616,0.4164768159389496,0.3754626512527466,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9825940132141112,0.4896531105041504,0.4636113345623016,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9378827214241028,0.4265136122703552,0.2989355623722076,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9216007590293884,0.4075991213321686,0.3868913352489471,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7744511961936951,0.2408973276615142,1.0923107862472534,284.95086669921875,284.95001220703125,301.7447204589844,297.43218994140625,298.9181213378906,297.23016357421875,284.95086669921875,1.0,0.5746409893035889,0.5002195239067078,0.5002195239067078,1.0,1.0,-3.1426479816436768,1.1701143980026243,1.9725337028503416,0.4591810405254364,0.9863542914390564,0.9863542914390564,0.0,130.1187744140625,105.0,75059.34375,0.0,2464.157470703125,1.0,278.1499938964844,283.0355529785156,300.4319152832031,305.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35968.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384547829627991,1.0,0.0,0.0,3.67208194732666,3.672105312347412,8.997420763989794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1435546875,0.0,1519.9986572265625,1895.4371337890625,0.0,2827.281494140625,0.9041179418563844,1.0,0.0,3.0,1.0,0.0
18011700,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9463950395584106,0.4168422520160675,0.3755671679973602,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9956359267234802,0.4909859597682953,0.4646197557449341,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9546863436698914,0.4270379841327667,0.2991245985031128,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9389078617095948,0.4082798063755035,0.3872946202754974,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7867901921272278,0.2410203069448471,1.0917460918426514,284.9508972167969,284.95001220703125,301.76495361328125,297.4320983886719,298.9244079589844,297.23175048828125,284.9508972167969,1.0,0.5713744163513184,0.4993848502635956,0.4993848502635956,1.0,1.0,-3.143875360488892,1.1689910888671875,1.9748843908309937,0.4576690196990967,0.986676037311554,0.986676037311554,0.0,124.2767105102539,105.0,75052.765625,0.0,2435.2900390625,1.0,278.1499938964844,283.0342102050781,300.43194580078125,305.3182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35964.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83845055103302,1.0,0.0,0.0,3.672781467437744,3.672804832458496,9.000848990581289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.1298828125,0.0,1520.7525634765625,1895.4371337890625,0.0,2827.242431640625,0.9042725563049316,1.0,0.0,3.0,1.0,0.0
18011760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9587296843528748,0.4171560704708099,0.3757190108299255,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.4928305745124817,0.4567893743515014,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9666873812675476,0.4275221228599548,0.2993566691875458,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9518227577209472,0.4089229106903076,0.3877569735050201,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7962800860404968,0.2411096692085266,1.091461420059204,284.9438171386719,284.95001220703125,301.7850646972656,297.431884765625,298.9310607910156,297.23486328125,284.9428405761719,1.0,0.567509114742279,0.4985657334327698,0.4985657334327698,1.0,1.0,-3.135308265686035,1.163834571838379,1.9714738130569456,0.4546592235565185,0.980890929698944,0.980890929698944,0.0,119.86629486083984,125.0,74886.3359375,0.0,2395.297119140625,1.0,278.1499938964844,283.0277404785156,300.4312744140625,305.3125915527344,293.1499938964844,293.1499938964844,278.1499938964844,36095.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383674025535583,1.0,0.0,0.0,3.670331716537476,3.670355081558228,8.988845365820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.728515625,0.0,1519.0068359375,1895.4371337890625,0.0,2826.4658203125,0.9037504196166992,1.0,0.0,3.0,1.0,0.0
