time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9569804072380066,0.4178065061569214,0.3763122260570526,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.4970346093177795,0.4598789513111114,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.965271770954132,0.4285398423671722,0.3000670373439789,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9506075382232666,0.4102616608142853,0.3890211582183838,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7947099804878235,0.2413410544395446,1.092543601989746,284.9522705078125,284.95001220703125,301.824951171875,297.4310607910156,298.9476623535156,297.24432373046875,284.9532470703125,1.0,0.570098876953125,0.4969275295734405,0.4969275295734405,1.0,1.0,-3.1433584690093994,1.163978934288025,1.979379653930664,0.4521157443523407,0.9830275177955629,0.9830275177955629,0.0,120.90650939941406,145.0,74890.8828125,0.0,2416.166259765625,1.0,278.1499938964844,283.0344543457031,300.4293518066406,305.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36060.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379489779472351,1.0,0.0,0.0,3.663825035095215,3.663848161697388,8.957002819443005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8798828125,0.0,1511.507568359375,1895.4371337890625,0.0,2822.55859375,0.9023982286453248,1.0,0.0,3.0,1.0,0.0
18011880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9569804072380066,0.4178065061569214,0.3763122260570526,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.4970346093177795,0.4598789513111114,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.965271770954132,0.4285398423671722,0.3000670373439789,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9506075382232666,0.4102616608142853,0.3890211582183838,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7947099804878235,0.2413410544395446,1.092543601989746,284.9522705078125,284.95001220703125,301.824951171875,297.4310607910156,298.9476623535156,297.24432373046875,284.9532470703125,1.0,0.570098876953125,0.4969275295734405,0.4969275295734405,1.0,1.0,-3.1433584690093994,1.163978934288025,1.979379653930664,0.4521157443523407,0.9830275177955629,0.9830275177955629,0.0,120.90650939941406,145.0,74890.8828125,0.0,2416.166259765625,1.0,278.1499938964844,283.0344543457031,300.4293518066406,305.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,36060.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379489779472351,1.0,0.0,0.0,3.663825035095215,3.663848161697388,8.957002819443005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8798828125,0.0,1511.507568359375,1895.4371337890625,0.0,2822.55859375,0.9023982286453248,1.0,0.0,3.0,1.0,0.0
18011940,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9365068078041076,0.4185240864753723,0.3772221505641937,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9918378591537476,0.4989919364452362,0.4725650548934936,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9457315802574158,0.4296482503414154,0.3010401427745819,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9304378032684326,0.4116760492324829,0.3906295299530029,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7790400981903076,0.2415860593318939,1.0950480699539185,284.9707336425781,284.95001220703125,301.8643798828125,297.4296875,298.9582214355469,297.2433166503906,284.97100830078125,1.0,0.5783969163894653,0.4952893257141113,0.4952893257141113,1.0,1.0,-3.1672887802124023,1.1704972982406616,1.9967913627624512,0.4531579315662384,1.0,1.0,0.0,129.1559295654297,165.0,75303.59375,0.0,2505.345947265625,1.0,278.1499938964844,283.0411376953125,300.4322509765625,305.3271179199219,293.1499938964844,293.1499938964844,278.1499938964844,35593.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384743928909302,1.0,0.0,0.0,3.6799025535583496,3.6799259185791016,9.03578609268152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.8837890625,0.0,1525.9088134765625,1895.4371337890625,0.0,2827.46484375,0.905652403831482,1.0,0.0,3.0,1.0,0.0
18012000,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9365068078041076,0.4185240864753723,0.3772221505641937,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9918378591537476,0.4989919364452362,0.4725650548934936,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9457315802574158,0.4296482503414154,0.3010401427745819,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9304378032684326,0.4116760492324829,0.3906295299530029,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7790400981903076,0.2415860593318939,1.0950480699539185,284.9707336425781,284.95001220703125,301.8643798828125,297.4296875,298.9582214355469,297.2433166503906,284.97100830078125,1.0,0.5783969163894653,0.4952893257141113,0.4952893257141113,1.0,1.0,-3.1672887802124023,1.1704972982406616,1.9967913627624512,0.4531579315662384,1.0,1.0,0.0,129.1559295654297,165.0,75303.59375,0.0,2505.345947265625,1.0,278.1499938964844,283.0411376953125,300.4322509765625,305.3271179199219,293.1499938964844,293.1499938964844,278.1499938964844,35593.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384743928909302,1.0,0.0,0.0,3.6799025535583496,3.6799259185791016,9.03578609268152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.8837890625,0.0,1525.9088134765625,1895.4371337890625,0.0,2827.46484375,0.905652403831482,1.0,0.0,3.0,1.0,0.0
18012060,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9011635780334472,0.4190049171447754,0.3782618641853332,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9622613787651062,0.5010191202163696,0.4748955070972442,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9097229242324828,0.4305849373340606,0.3021533787250519,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8965558409690857,0.4129278063774109,0.3924303650856018,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7530747652053833,0.2416389286518097,1.0982722043991089,284.9706420898437,284.95001220703125,301.9033203125,297.4277648925781,298.9665222167969,297.240966796875,284.9708251953125,1.0,0.5887091159820557,0.4935120046138763,0.4935120046138763,1.0,1.0,-3.177262306213379,1.1709944009780884,2.00626802444458,0.4511859714984894,1.0,1.0,0.0,144.44003295898438,185.0,75454.84375,0.0,2608.7724609375,1.0,278.1499938964844,283.03582763671875,300.431640625,305.3415832519531,293.1499938964844,293.1499938964844,278.1499938964844,35709.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393436670303345,1.0,0.0,0.0,3.6911604404449454,3.691183805465698,9.091156130125456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.8896484375,0.0,1539.418212890625,1895.4371337890625,0.0,2835.583740234375,0.9082311391830444,1.0,0.0,3.0,1.0,0.0
18012120,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9011635780334472,0.4190049171447754,0.3782618641853332,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9622613787651062,0.5010191202163696,0.4748955070972442,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9097229242324828,0.4305849373340606,0.3021533787250519,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8965558409690857,0.4129278063774109,0.3924303650856018,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7530747652053833,0.2416389286518097,1.0982722043991089,284.9706420898437,284.95001220703125,301.9033203125,297.4277648925781,298.9665222167969,297.240966796875,284.9708251953125,1.0,0.5887091159820557,0.4935120046138763,0.4935120046138763,1.0,1.0,-3.177262306213379,1.1709944009780884,2.00626802444458,0.4511859714984894,1.0,1.0,0.0,144.44003295898438,185.0,75454.84375,0.0,2608.7724609375,1.0,278.1499938964844,283.03582763671875,300.431640625,305.3415832519531,293.1499938964844,293.1499938964844,278.1499938964844,35709.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393436670303345,1.0,0.0,0.0,3.6911604404449454,3.691183805465698,9.091156130125456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.8896484375,0.0,1539.418212890625,1895.4371337890625,0.0,2835.583740234375,0.9082311391830444,1.0,0.0,3.0,1.0,0.0
18012180,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8725570440292358,0.419376403093338,0.3792448937892914,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.930219292640686,0.5033704042434692,0.4777010381221771,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8807894587516785,0.4314533472061157,0.3032559156417846,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.86876380443573,0.4141095578670501,0.3942188620567322,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7311119437217712,0.2415984123945236,1.1013412475585938,284.9766845703125,284.95001220703125,301.9418029785156,297.4253234863281,298.9755859375,297.2401428222656,284.9770202636719,1.0,0.6002224683761597,0.4917347133159637,0.4917347133159637,1.0,1.0,-3.18898344039917,1.172143816947937,2.0168397426605225,0.4494684934616089,1.0,1.0,0.0,161.7710418701172,205.0,75597.5546875,0.0,2726.3369140625,1.0,278.1499938964844,283.0362243652344,300.4287109375,305.3486022949219,293.1499938964844,293.1499938964844,278.1499938964844,35818.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400156497955322,1.0,0.0,0.0,3.6976630687713614,3.697686672210693,9.123215818362952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.556640625,0.0,1547.567626953125,1895.4371337890625,0.0,2841.861328125,0.9097806215286256,1.0,0.0,3.0,1.0,0.0
18012240,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8725570440292358,0.419376403093338,0.3792448937892914,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.930219292640686,0.5033704042434692,0.4777010381221771,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8807894587516785,0.4314533472061157,0.3032559156417846,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.86876380443573,0.4141095578670501,0.3942188620567322,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7311119437217712,0.2415984123945236,1.1013412475585938,284.9766845703125,284.95001220703125,301.9418029785156,297.4253234863281,298.9755859375,297.2401428222656,284.9770202636719,1.0,0.6002224683761597,0.4917347133159637,0.4917347133159637,1.0,1.0,-3.18898344039917,1.172143816947937,2.0168397426605225,0.4494684934616089,1.0,1.0,0.0,161.7710418701172,205.0,75597.5546875,0.0,2726.3369140625,1.0,278.1499938964844,283.0362243652344,300.4287109375,305.3486022949219,293.1499938964844,293.1499938964844,278.1499938964844,35818.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400156497955322,1.0,0.0,0.0,3.6976630687713614,3.697686672210693,9.123215818362952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.556640625,0.0,1547.567626953125,1895.4371337890625,0.0,2841.861328125,0.9097806215286256,1.0,0.0,3.0,1.0,0.0
18012300,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8599067330360413,0.4195348620414734,0.3797298073768616,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9152231812477112,0.5045989751815796,0.479196161031723,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8680153489112854,0.4318747222423553,0.3038125336170196,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8565365076065063,0.4146841168403625,0.3951175510883331,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7212792634963989,0.241550862789154,1.1028470993041992,284.9808654785156,284.95001220703125,301.9608764648437,297.42388916015625,298.9801330566406,297.2399597167969,284.9812316894531,1.0,0.6062493324279785,0.490846037864685,0.490846037864685,1.0,1.0,-3.1949243545532227,1.1727303266525269,2.0221939086914062,0.4486123323440552,1.0,1.0,0.0,171.02999877929688,205.0,75662.015625,0.0,2788.837158203125,1.0,278.1499938964844,283.0375061035156,300.4270324707031,305.3512268066406,293.1499938964844,293.1499938964844,278.1499938964844,35853.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403071165084839,1.0,0.0,0.0,3.699802875518799,3.69982647895813,9.133779030889856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.783203125,0.0,1550.256103515625,1895.4371337890625,0.0,2844.5849609375,0.9102906584739684,1.0,0.0,3.0,1.0,0.0
18012360,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8485018014907837,0.4196802675724029,0.3802106380462646,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.902269721031189,0.5058392882347107,0.480715662240982,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8564663529396057,0.4322916865348816,0.3043720126152038,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8455336689949036,0.4152520895004272,0.3960180282592773,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7117874622344971,0.2414913177490234,1.1043354272842407,284.9853515625,284.95001220703125,301.9798278808594,297.4223022460937,298.9844970703125,297.23980712890625,284.9857482910156,1.0,0.6123530268669128,0.4899137616157532,0.4899137616157532,1.0,1.0,-3.200880527496338,1.1732239723205566,2.027656555175781,0.4476663172245025,1.0,1.0,0.0,180.5110015869141,208.0,75722.0234375,0.0,2852.804931640625,1.0,278.1499938964844,283.0390930175781,300.4252624511719,305.3534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35882.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405842781066895,1.0,0.0,0.0,3.7014997005462646,3.701523303985596,9.142158319264126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.294921875,0.0,1552.389892578125,1895.4371337890625,0.0,2847.174560546875,0.9106950759887696,1.0,0.0,3.0,1.0,0.0
18012420,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8365247845649719,0.4199663698673248,0.3808854520320892,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8896853923797607,0.5083468556404114,0.4834927022457123,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8444875478744507,0.4331333935260772,0.3052777349948883,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8341938257217407,0.4163897335529327,0.3975250124931335,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7006157040596008,0.2413691878318786,1.1058833599090576,284.9915771484375,284.95001220703125,302.01739501953125,297.41876220703125,298.99298095703125,297.2397155761719,284.9917907714844,1.0,0.6195101141929626,0.488049179315567,0.488049179315567,1.0,1.0,-3.209791898727417,1.1729402542114258,2.036851644515991,0.4452382624149322,1.0,1.0,0.0,192.0078887939453,196.0,75792.15625,0.0,2934.2373046875,1.0,278.1499938964844,283.0403137207031,300.4212646484375,305.3553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35926.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841083824634552,1.0,0.0,0.0,3.704127073287964,3.704150676727295,9.155141356131936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.3984375,0.0,1555.697998046875,1895.4371337890625,0.0,2851.84326171875,0.9113212823867798,1.0,0.0,3.0,1.0,0.0
18012480,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8365247845649719,0.4199663698673248,0.3808854520320892,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8896853923797607,0.5083468556404114,0.4834927022457123,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8444875478744507,0.4331333935260772,0.3052777349948883,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8341938257217407,0.4163897335529327,0.3975250124931335,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7006157040596008,0.2413691878318786,1.1058833599090576,284.9915771484375,284.95001220703125,302.01739501953125,297.41876220703125,298.99298095703125,297.2397155761719,284.9917907714844,1.0,0.6195101141929626,0.488049179315567,0.488049179315567,1.0,1.0,-3.209791898727417,1.1729402542114258,2.036851644515991,0.4452382624149322,1.0,1.0,0.0,192.0078887939453,196.0,75792.15625,0.0,2934.2373046875,1.0,278.1499938964844,283.0403137207031,300.4212646484375,305.3553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35926.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841083824634552,1.0,0.0,0.0,3.704127073287964,3.704150676727295,9.155141356131936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.3984375,0.0,1555.697998046875,1895.4371337890625,0.0,2851.84326171875,0.9113212823867798,1.0,0.0,3.0,1.0,0.0
18012540,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8357396125793457,0.4202690422534942,0.3811842203140259,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.890053391456604,0.5109025239944458,0.4859122633934021,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8440221548080444,0.4340099692344665,0.3059048056602478,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8339416980743408,0.4175535440444946,0.3986462652683258,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6996120810508728,0.2412769198417663,1.1055960655212402,284.99346923828125,284.95001220703125,302.054443359375,297.4146728515625,299.001220703125,297.2401123046875,284.99346923828125,1.0,0.6203290820121765,0.4861845970153808,0.4861845970153808,1.0,1.0,-3.214820384979248,1.171041488647461,2.043779134750366,0.4420915246009826,1.0,1.0,0.0,193.16163635253903,184.0,75797.046875,0.0,2951.12890625,1.0,278.1499938964844,283.0386657714844,300.4164733886719,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841445803642273,1.0,0.0,0.0,3.705817461013794,3.705841064453125,9.16349904400704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.318359375,0.0,1557.828857421875,1895.4371337890625,0.0,2855.22607421875,0.9117241501808168,1.0,0.0,3.0,1.0,0.0
18012600,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8357396125793457,0.4202690422534942,0.3811842203140259,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.890053391456604,0.5109025239944458,0.4859122633934021,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8440221548080444,0.4340099692344665,0.3059048056602478,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8339416980743408,0.4175535440444946,0.3986462652683258,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6996120810508728,0.2412769198417663,1.1055960655212402,284.99346923828125,284.95001220703125,302.054443359375,297.4146728515625,299.001220703125,297.2401123046875,284.99346923828125,1.0,0.6203290820121765,0.4861845970153808,0.4861845970153808,1.0,1.0,-3.214820384979248,1.171041488647461,2.043779134750366,0.4420915246009826,1.0,1.0,0.0,193.16163635253903,184.0,75797.046875,0.0,2951.12890625,1.0,278.1499938964844,283.0386657714844,300.4164733886719,305.3524780273437,293.1499938964844,293.1499938964844,278.1499938964844,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841445803642273,1.0,0.0,0.0,3.705817461013794,3.705841064453125,9.16349904400704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.318359375,0.0,1557.828857421875,1895.4371337890625,0.0,2855.22607421875,0.9117241501808168,1.0,0.0,3.0,1.0,0.0
18012660,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8385053873062134,0.4204693734645843,0.3812610208988189,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8940725922584534,0.5124660730361938,0.4872675538063049,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8470770716667175,0.434564471244812,0.3062079548835754,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8370156288146973,0.4182776212692261,0.3992167711257934,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7020376324653625,0.2412558495998382,1.104969501495361,284.9933166503906,284.95001220703125,302.0764465332031,297.41192626953125,299.0063171386719,297.2406005859375,284.9933166503906,1.0,0.6190987229347229,0.4851314127445221,0.4851314127445221,1.0,1.0,-3.2168400287628174,1.1696147918701172,2.0472252368927,0.4401252865791321,1.0,1.0,0.0,190.6638641357422,184.0,75783.6015625,0.0,2941.67578125,1.0,278.1499938964844,283.03692626953125,300.4132995605469,305.3487243652344,293.1499938964844,293.1499938964844,278.1499938964844,35965.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415806889533997,1.0,0.0,0.0,3.7064905166625977,3.706514358520508,9.166828363049716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.0263671875,0.0,1558.6778564453125,1895.4371337890625,0.0,2856.48681640625,0.911884605884552,1.0,0.0,3.0,1.0,0.0
18012720,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8411279916763306,0.4206082224845886,0.381291776895523,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8976590633392334,0.5135179758071899,0.4881533086299896,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8499237298965454,0.4349431991577148,0.3063966631889343,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.839844286441803,0.4187690615653991,0.3995784819126129,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7043695449829102,0.2412540167570114,1.104478359222412,284.9930725097656,284.95001220703125,302.0910339355469,297.4100036621094,299.0097045898437,297.24102783203125,284.9930419921875,1.0,0.6178887486457825,0.4844292998313904,0.4844292998313904,1.0,1.0,-3.2180137634277344,1.168592929840088,2.0494208335876465,0.4387848973274231,1.0,1.0,0.0,188.3075256347656,172.0,75771.6640625,0.0,2931.209228515625,1.0,278.1499938964844,283.0356750488281,300.4111022949219,305.3459167480469,293.1499938964844,293.1499938964844,278.1499938964844,35971.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84165358543396,1.0,0.0,0.0,3.7068567276000977,3.7068803310394287,9.168639394374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.314453125,0.0,1559.139892578125,1895.4371337890625,0.0,2857.16845703125,0.9119718670845032,1.0,0.0,3.0,1.0,0.0
18012780,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8506861329078674,0.4209718108177185,0.3813016414642334,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9103314876556396,0.5161866545677185,0.4903174638748169,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8601757287979126,0.4359259307384491,0.3068294823169708,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8499348163604736,0.420034259557724,0.400429904460907,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7127376198768616,0.2413028329610824,1.1030757427215576,284.99200439453125,284.95001220703125,302.12713623046875,297.40478515625,299.0180969238281,297.2423095703125,284.991943359375,1.0,0.613584041595459,0.4826740324497223,0.4826740324497223,1.0,1.0,-3.2204859256744385,1.1658289432525637,2.054656982421875,0.4353381097316742,1.0,1.0,0.0,180.1414337158203,160.0,75732.8359375,0.0,2891.538818359375,1.0,278.1499938964844,283.0323791503906,300.4054870605469,305.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,35982.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417792320251465,1.0,0.0,0.0,3.707481861114502,3.707505702972412,9.17173224479484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.892578125,0.0,1559.9288330078125,1895.4371337890625,0.0,2858.34326171875,0.9121208786964417,1.0,0.0,3.0,1.0,0.0
18012840,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8506861329078674,0.4209718108177185,0.3813016414642334,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9103314876556396,0.5161866545677185,0.4903174638748169,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8601757287979126,0.4359259307384491,0.3068294823169708,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8499348163604736,0.420034259557724,0.400429904460907,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7127376198768616,0.2413028329610824,1.1030757427215576,284.99200439453125,284.95001220703125,302.12713623046875,297.40478515625,299.0180969238281,297.2423095703125,284.991943359375,1.0,0.613584041595459,0.4826740324497223,0.4826740324497223,1.0,1.0,-3.2204859256744385,1.1658289432525637,2.054656982421875,0.4353381097316742,1.0,1.0,0.0,180.1414337158203,160.0,75732.8359375,0.0,2891.538818359375,1.0,278.1499938964844,283.0323791503906,300.4054870605469,305.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,35982.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417792320251465,1.0,0.0,0.0,3.707481861114502,3.707505702972412,9.17173224479484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.892578125,0.0,1559.9288330078125,1895.4371337890625,0.0,2858.34326171875,0.9121208786964417,1.0,0.0,3.0,1.0,0.0
18012900,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.856765627861023,0.4211574494838714,0.3812846541404724,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9186974167823792,0.517536461353302,0.4913870990276336,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8666584491729736,0.4364308714866638,0.3070355653762817,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8562987446784973,0.4206814169883728,0.4008423089981079,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.717706024646759,0.2413497269153595,1.1023476123809814,284.9913635253906,284.95001220703125,302.1449890136719,297.4019775390625,299.0222473144531,297.2430419921875,284.9913330078125,1.0,0.6110281944274902,0.481796383857727,0.481796383857727,1.0,1.0,-3.2216196060180664,1.1643935441970823,2.0572259426116943,0.433589369058609,1.0,1.0,0.0,175.34368896484375,160.0,75711.0390625,0.0,2867.538330078125,1.0,278.1499938964844,283.0307006835937,300.402587890625,305.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,35985.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418296575546265,1.0,0.0,0.0,3.707695245742798,3.707719087600708,9.172788395517272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.2255859375,0.0,1560.1982421875,1895.4371337890625,0.0,2858.814453125,0.9121717214584352,1.0,0.0,3.0,1.0,0.0
18012960,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8636735081672668,0.4213441014289856,0.3812576830387115,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9282410740852356,0.5188947319984436,0.4924533367156982,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8739939332008362,0.4369431138038635,0.3072382807731628,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8635079264640808,0.4213365316390991,0.401250809431076,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7231061458587646,0.2414093315601349,1.1016231775283811,284.9908752441406,284.95001220703125,302.1627197265625,297.3990173339844,299.02655029296875,297.2437744140625,284.9908447265625,1.0,0.6083005666732788,0.4809985756874084,0.4809985756874084,1.0,1.0,-3.222733736038208,1.1631066799163818,2.059627056121826,0.4319794774055481,1.0,1.0,0.0,170.24317932128906,148.0,75690.6015625,0.0,2841.813720703125,1.0,278.1499938964844,283.0291442871094,300.3995666503906,305.3291931152344,293.1499938964844,293.1499938964844,278.1499938964844,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418788313865662,1.0,0.0,0.0,3.707863092422485,3.707886695861816,9.173617740998452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.712890625,0.0,1560.409912109375,1895.4371337890625,0.0,2859.27392578125,0.9122116565704346,1.0,0.0,3.0,1.0,0.0
18013020,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8800013065338135,0.4217160046100616,0.3811823725700378,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9498308897018432,0.5216302275657654,0.4945824444293976,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8911926746368408,0.4379830062389374,0.307638943195343,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8804934620857239,0.4226643145084381,0.4020633399486542,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7354009747505188,0.2415583431720733,1.1002100706100464,284.989990234375,284.95001220703125,302.1978454589844,297.3927001953125,299.0350341796875,297.2453308105469,284.9899597167969,1.0,0.6025134325027466,0.4794029295444488,0.4794029295444488,1.0,1.0,-3.224961996078491,1.1605348587036133,2.064427137374878,0.4287492334842682,1.0,1.0,0.0,159.4732666015625,136.0,75649.2578125,0.0,2787.18017578125,1.0,278.1499938964844,283.0261535644531,300.3932189941406,305.32012939453125,293.1499938964844,293.1499938964844,278.1499938964844,35992.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419870734214783,1.0,0.0,0.0,3.708105564117432,3.708129167556762,9.174818274004792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.580078125,0.0,1560.7161865234375,1895.4371337890625,0.0,2860.285888671875,0.9122694730758668,1.0,0.0,3.0,1.0,0.0
18013080,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8800013065338135,0.4217160046100616,0.3811823725700378,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9498308897018432,0.5216302275657654,0.4945824444293976,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8911926746368408,0.4379830062389374,0.307638943195343,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8804934620857239,0.4226643145084381,0.4020633399486542,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7354009747505188,0.2415583431720733,1.1002100706100464,284.989990234375,284.95001220703125,302.1978454589844,297.3927001953125,299.0350341796875,297.2453308105469,284.9899597167969,1.0,0.6025134325027466,0.4794029295444488,0.4794029295444488,1.0,1.0,-3.224961996078491,1.1605348587036133,2.064427137374878,0.4287492334842682,1.0,1.0,0.0,159.4732666015625,136.0,75649.2578125,0.0,2787.18017578125,1.0,278.1499938964844,283.0261535644531,300.3932189941406,305.32012939453125,293.1499938964844,293.1499938964844,278.1499938964844,35992.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419870734214783,1.0,0.0,0.0,3.708105564117432,3.708129167556762,9.174818274004792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.580078125,0.0,1560.7161865234375,1895.4371337890625,0.0,2860.285888671875,0.9122694730758668,1.0,0.0,3.0,1.0,0.0
18013140,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9000400900840759,0.4220811426639557,0.3810837268829345,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9730960130691528,0.5243841409683228,0.4967109262943268,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9125121235847472,0.4390373826026916,0.3080363869667053,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9012521505355836,0.4240094721317291,0.4028742015361786,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7505270838737488,0.2417401671409607,1.098859786987305,284.9891357421875,284.95001220703125,302.232421875,297.3857727050781,299.043212890625,297.246826171875,284.9891052246094,1.0,0.5964325666427612,0.4778073132038116,0.4778073132038116,1.0,1.0,-3.227231979370117,1.1579434871673584,2.069288492202759,0.4256132543087005,1.0,1.0,0.0,148.21435546875,124.0,75606.328125,0.0,2729.86181640625,1.0,278.1499938964844,283.0231628417969,300.3863525390625,305.3104858398437,293.1499938964844,293.1499938964844,278.1499938964844,35995.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421088457107544,1.0,0.0,0.0,3.708261966705322,3.708285570144653,9.175591912935488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0390625,0.0,1560.91357421875,1895.4371337890625,0.0,2861.42431640625,0.912306785583496,1.0,0.0,3.0,1.0,0.0
18013200,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9000400900840759,0.4220811426639557,0.3810837268829345,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9730960130691528,0.5243841409683228,0.4967109262943268,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9125121235847472,0.4390373826026916,0.3080363869667053,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9012521505355836,0.4240094721317291,0.4028742015361786,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7505270838737488,0.2417401671409607,1.098859786987305,284.9891357421875,284.95001220703125,302.232421875,297.3857727050781,299.043212890625,297.246826171875,284.9891052246094,1.0,0.5964325666427612,0.4778073132038116,0.4778073132038116,1.0,1.0,-3.227231979370117,1.1579434871673584,2.069288492202759,0.4256132543087005,1.0,1.0,0.0,148.21435546875,124.0,75606.328125,0.0,2729.86181640625,1.0,278.1499938964844,283.0231628417969,300.3863525390625,305.3104858398437,293.1499938964844,293.1499938964844,278.1499938964844,35995.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421088457107544,1.0,0.0,0.0,3.708261966705322,3.708285570144653,9.175591912935488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.0390625,0.0,1560.91357421875,1895.4371337890625,0.0,2861.42431640625,0.912306785583496,1.0,0.0,3.0,1.0,0.0
18013260,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9251794219017028,0.4223924279212951,0.3809533715248108,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9952932000160216,0.5275938510894775,0.4991851449012756,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9396849274635316,0.4400635361671448,0.3084267675876617,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9274390935897828,0.425333708524704,0.4036814570426941,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7688819169998169,0.2419293224811554,1.0976073741912842,284.9839172363281,284.95001220703125,302.2665405273437,297.3783264160156,299.0520324707031,297.2498474121094,284.98370361328125,1.0,0.5898705720901489,0.4762783646583557,0.4762783646583557,1.0,1.0,-3.22560453414917,1.153907299041748,2.071697235107422,0.4220898151397705,1.0,1.0,0.0,136.98342895507812,112.0,75508.109375,0.0,2668.361328125,1.0,278.1499938964844,283.0169372558594,300.3786315917969,305.2973327636719,293.1499938964844,293.1499938964844,278.1499938964844,35996.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421632647514343,1.0,0.0,0.0,3.7083587646484375,3.708382606506348,9.176071671390672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.505859375,0.0,1561.0360107421875,1895.4371337890625,0.0,2861.93310546875,0.9123298525810242,1.0,0.0,3.0,1.0,0.0
18013320,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9251794219017028,0.4223924279212951,0.3809533715248108,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9952932000160216,0.5275938510894775,0.4991851449012756,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9396849274635316,0.4400635361671448,0.3084267675876617,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9274390935897828,0.425333708524704,0.4036814570426941,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7688819169998169,0.2419293224811554,1.0976073741912842,284.9839172363281,284.95001220703125,302.2665405273437,297.3783264160156,299.0520324707031,297.2498474121094,284.98370361328125,1.0,0.5898705720901489,0.4762783646583557,0.4762783646583557,1.0,1.0,-3.22560453414917,1.153907299041748,2.071697235107422,0.4220898151397705,1.0,1.0,0.0,136.98342895507812,112.0,75508.109375,0.0,2668.361328125,1.0,278.1499938964844,283.0169372558594,300.3786315917969,305.2973327636719,293.1499938964844,293.1499938964844,278.1499938964844,35996.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421632647514343,1.0,0.0,0.0,3.7083587646484375,3.708382606506348,9.176071671390672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.505859375,0.0,1561.0360107421875,1895.4371337890625,0.0,2861.93310546875,0.9123298525810242,1.0,0.0,3.0,1.0,0.0
18013380,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.94705468416214,0.4225590527057647,0.3808631598949432,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.5321060419082642,0.4789353311061859,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9614172577857972,0.4409689605236053,0.3088614642620086,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.950102686882019,0.4265507459640503,0.4045569002628326,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7847628593444824,0.2420472502708435,1.096784591674805,284.9598999023437,284.95001220703125,302.30010986328125,297.3702697753906,299.0624084472656,297.25738525390625,284.9581604003906,1.0,0.5820040702819824,0.4747494459152221,0.4747494459152221,1.0,1.0,-3.206149101257324,1.1427648067474363,2.063384294509888,0.4158294796943664,1.0,1.0,0.0,128.23304748535156,130.0,75158.75,0.0,2577.847412109375,1.0,278.1499938964844,282.99627685546875,300.36944580078125,305.27362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35997.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420455455780029,1.0,0.0,0.0,3.708432674407959,3.70845627784729,9.17643660613976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.6669921875,0.0,1561.129150390625,1895.4371337890625,0.0,2860.83251953125,0.9123474359512328,1.0,0.0,3.0,1.0,0.0
18013440,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.94705468416214,0.4225590527057647,0.3808631598949432,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.5321060419082642,0.4789353311061859,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9614172577857972,0.4409689605236053,0.3088614642620086,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.950102686882019,0.4265507459640503,0.4045569002628326,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7847628593444824,0.2420472502708435,1.096784591674805,284.9598999023437,284.95001220703125,302.30010986328125,297.3702697753906,299.0624084472656,297.25738525390625,284.9581604003906,1.0,0.5820040702819824,0.4747494459152221,0.4747494459152221,1.0,1.0,-3.206149101257324,1.1427648067474363,2.063384294509888,0.4158294796943664,1.0,1.0,0.0,128.23304748535156,130.0,75158.75,0.0,2577.847412109375,1.0,278.1499938964844,282.99627685546875,300.36944580078125,305.27362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35997.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420455455780029,1.0,0.0,0.0,3.708432674407959,3.70845627784729,9.17643660613976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.6669921875,0.0,1561.129150390625,1895.4371337890625,0.0,2860.83251953125,0.9123474359512328,1.0,0.0,3.0,1.0,0.0
18013500,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9490965604782104,0.4225763976573944,0.3808593451976776,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.5352325439453125,0.4761636555194855,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.963615894317627,0.4413725137710571,0.3091230392456054,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9525631666183472,0.4271230697631836,0.4050659239292145,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7863415479660034,0.2421051114797592,1.096856713294983,284.94989013671875,284.95001220703125,302.31671142578125,297.36602783203125,299.0705871582031,297.2652282714844,284.94989013671875,1.0,0.5818287134170532,0.4739849865436554,0.4739849865436554,1.0,1.0,-3.2037875652313232,1.1401697397232056,2.0636179447174072,0.4133659303188324,0.998399555683136,0.998399555683136,0.0,127.40425872802734,130.0,75067.3828125,0.0,2568.68408203125,1.0,278.1499938964844,282.98907470703125,300.3639221191406,305.256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36040.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417555689811707,1.0,0.0,0.0,3.707650184631348,3.707673788070679,9.17256500088115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.1611328125,0.0,1560.565185546875,1895.4371337890625,0.0,2858.121826171875,0.9121757745742798,1.0,0.0,3.0,1.0,0.0
18013560,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9467449188232422,0.4226321578025818,0.380923330783844,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.5378568172454834,0.4794305860996246,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9616950154304504,0.441811203956604,0.3094393610954284,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.95068621635437,0.4277278780937195,0.4056516289710998,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7846208214759827,0.242191269993782,1.0973384380340576,284.95440673828125,284.95001220703125,302.33319091796875,297.3616638183594,299.0781555175781,297.27081298828125,284.9550170898437,1.0,0.5834180116653442,0.4733675718307495,0.4733675718307495,1.0,1.0,-3.2094428539276123,1.1410213708877563,2.0684213638305664,0.4128627181053161,1.0,1.0,0.0,128.4710693359375,148.0,75118.9375,0.0,2585.7373046875,1.0,278.1499938964844,282.9914245605469,300.35986328125,305.2497253417969,293.1499938964844,293.1499938964844,278.1499938964844,35991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415827751159668,1.0,0.0,0.0,3.707919597625733,3.707943201065064,9.173897410619248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.9326171875,0.0,1560.4989013671875,1895.4371337890625,0.0,2856.506591796875,0.9122472405433656,1.0,0.0,3.0,1.0,0.0
18013620,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9340892434120178,0.4228867292404175,0.3812748789787292,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.5408826470375061,0.4970982372760772,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9502182602882384,0.4428206980228424,0.3102384805679321,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9390333294868468,0.4290486574172973,0.4070333242416382,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7754316926002502,0.2424140125513076,1.0991121530532837,284.9826965332031,284.95001220703125,302.3657531738281,297.3524475097656,299.0873107910156,297.2713623046875,284.9842834472656,1.0,0.5905919075012207,0.4721327424049377,0.4721327424049377,1.0,1.0,-3.235838890075684,1.148685336112976,2.087153434753418,0.4145115613937378,1.0,1.0,0.0,134.19078063964844,166.0,75433.5078125,0.0,2670.113525390625,1.0,278.1499938964844,283.0099792480469,300.3544311523437,305.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,35994.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419809937477112,1.0,0.0,0.0,3.7082302570343018,3.708253860473633,9.175434456665243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.6962890625,0.0,1560.8740234375,1895.4371337890625,0.0,2860.229248046875,0.9122992157936096,1.0,0.0,3.0,1.0,0.0
