time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9340892434120178,0.4228867292404175,0.3812748789787292,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.5408826470375061,0.4970982372760772,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9502182602882384,0.4428206980228424,0.3102384805679321,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9390333294868468,0.4290486574172973,0.4070333242416382,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7754316926002502,0.2424140125513076,1.0991121530532837,284.9826965332031,284.95001220703125,302.3657531738281,297.3524475097656,299.0873107910156,297.2713623046875,284.9842834472656,1.0,0.5905919075012207,0.4721327424049377,0.4721327424049377,1.0,1.0,-3.235838890075684,1.148685336112976,2.087153434753418,0.4145115613937378,1.0,1.0,0.0,134.19078063964844,166.0,75433.5078125,0.0,2670.113525390625,1.0,278.1499938964844,283.0099792480469,300.3544311523437,305.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,35994.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419809937477112,1.0,0.0,0.0,3.7082302570343018,3.708253860473633,9.175434456665243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.6962890625,0.0,1560.8740234375,1895.4371337890625,0.0,2860.229248046875,0.9122992157936096,1.0,0.0,3.0,1.0,0.0
18013740,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.909252107143402,0.4232597351074219,0.3819776773452759,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9898915886878968,0.5411432385444641,0.5128839015960693,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9256306886672974,0.4439516365528106,0.3113081157207489,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9147314429283142,0.4304596781730652,0.4087512493133545,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.757710874080658,0.2426180243492126,1.102012276649475,285.0196838378906,284.95001220703125,302.3977966308594,297.3426818847656,299.0880126953125,297.2588806152344,285.0204467773437,1.0,0.6011136770248413,0.4708979427814483,0.4708979427814483,1.0,1.0,-3.265276432037353,1.1574329137802124,2.1078436374664307,0.4171213805675506,1.0,1.0,0.0,145.69461059570312,184.0,75788.7265625,0.0,2791.91162109375,1.0,278.1499938964844,283.0338439941406,300.34832763671875,305.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35996.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843212366104126,1.0,0.0,0.0,3.708353042602539,3.70837664604187,9.176042681247054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.9296875,0.0,1561.028564453125,1895.4371337890625,0.0,2871.742431640625,0.9123284220695496,1.0,0.0,3.0,1.0,0.0
18013800,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.909252107143402,0.4232597351074219,0.3819776773452759,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9898915886878968,0.5411432385444641,0.5128839015960693,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9256306886672974,0.4439516365528106,0.3113081157207489,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9147314429283142,0.4304596781730652,0.4087512493133545,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.757710874080658,0.2426180243492126,1.102012276649475,285.0196838378906,284.95001220703125,302.3977966308594,297.3426818847656,299.0880126953125,297.2588806152344,285.0204467773437,1.0,0.6011136770248413,0.4708979427814483,0.4708979427814483,1.0,1.0,-3.265276432037353,1.1574329137802124,2.1078436374664307,0.4171213805675506,1.0,1.0,0.0,145.69461059570312,184.0,75788.7265625,0.0,2791.91162109375,1.0,278.1499938964844,283.0338439941406,300.34832763671875,305.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,35996.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843212366104126,1.0,0.0,0.0,3.708353042602539,3.70837664604187,9.176042681247054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.9296875,0.0,1561.028564453125,1895.4371337890625,0.0,2871.742431640625,0.9123284220695496,1.0,0.0,3.0,1.0,0.0
18013860,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8881788849830627,0.4233457148075104,0.3825238049030304,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9704991579055786,0.5421046018600464,0.5139261484146118,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9028984308242798,0.4445858299732208,0.3121057152748108,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8935909271240234,0.4312905371189117,0.4100129902362823,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7416709661483765,0.2426241040229797,1.1043115854263306,285.0223083496094,284.95001220703125,302.4192810058594,297.335693359375,299.0876159667969,297.2535400390625,285.0225524902344,1.0,0.6081855893135071,0.4695140123367309,0.4695140123367309,1.0,1.0,-3.2696895599365234,1.1560531854629517,2.1136364936828613,0.4148280024528503,1.0,1.0,0.0,157.17144775390625,184.0,75780.6328125,0.0,2867.488525390625,1.0,278.1499938964844,283.0338439941406,300.3409729003906,305.2745666503906,293.1499938964844,293.1499938964844,278.1499938964844,35997.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439218401908875,1.0,0.0,0.0,3.708407163619995,3.708430767059326,9.176310982184076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.732421875,0.0,1561.0970458984375,1895.4371337890625,0.0,2878.3779296875,0.9123413562774658,1.0,0.0,3.0,1.0,0.0
18013920,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8796022534370422,0.4233588874340057,0.3827445805072784,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9615519642829896,0.5427035689353943,0.5146165490150452,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8942945599555969,0.444862961769104,0.3124582767486572,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8851726055145264,0.4316624402999878,0.4105783998966217,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7352128624916077,0.2426128983497619,1.105278253555298,285.0244140625,284.95001220703125,302.4292907714844,297.3323059082031,299.0879821777344,297.251953125,285.02471923828125,1.0,0.6116313934326172,0.468862771987915,0.468862771987915,1.0,1.0,-3.27305006980896,1.1558719873428345,2.117178201675415,0.4139168858528137,1.0,1.0,0.0,162.54611206054688,202.0,75793.0703125,0.0,2904.5888671875,1.0,278.1499938964844,283.0345764160156,300.33709716796875,305.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,35997.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441765904426575,1.0,0.0,0.0,3.70842719078064,3.70845079421997,9.176409889732896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.4482421875,0.0,1561.122314453125,1895.4371337890625,0.0,2880.7607421875,0.912346124649048,1.0,0.0,3.0,1.0,0.0
18013980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.855944037437439,0.4233182072639465,0.3833642601966858,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.934097170829773,0.5448450446128845,0.5171753764152527,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.870297908782959,0.4456591606140136,0.3135170638561249,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8618885278701782,0.43275848031044,0.4122922420501709,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7169797420501709,0.2425247281789779,1.1081143617630005,285.031494140625,284.95001220703125,302.4602966308594,297.3213806152344,299.08984375,297.2484436035156,285.03179931640625,1.0,0.6225672364234924,0.4668276309967041,0.4668276309967041,1.0,1.0,-3.283618211746216,1.15529203414917,2.128326177597046,0.4110306203365326,1.0,1.0,0.0,179.8198699951172,220.0,75832.8359375,0.0,3023.82568359375,1.0,278.1499938964844,283.0370788574219,300.3249816894531,305.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,35998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448286652565002,1.0,0.0,0.0,3.70847225189209,3.708495855331421,9.176632715934828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.169921875,0.0,1561.17919921875,1895.4371337890625,0.0,2886.860595703125,0.9123568534851074,1.0,0.0,3.0,1.0,0.0
18014040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.855944037437439,0.4233182072639465,0.3833642601966858,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.934097170829773,0.5448450446128845,0.5171753764152527,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.870297908782959,0.4456591606140136,0.3135170638561249,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8618885278701782,0.43275848031044,0.4122922420501709,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7169797420501709,0.2425247281789779,1.1081143617630005,285.031494140625,284.95001220703125,302.4602966308594,297.3213806152344,299.08984375,297.2484436035156,285.03179931640625,1.0,0.6225672364234924,0.4668276309967041,0.4668276309967041,1.0,1.0,-3.283618211746216,1.15529203414917,2.128326177597046,0.4110306203365326,1.0,1.0,0.0,179.8198699951172,220.0,75832.8359375,0.0,3023.82568359375,1.0,278.1499938964844,283.0370788574219,300.3249816894531,305.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,35998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448286652565002,1.0,0.0,0.0,3.70847225189209,3.708495855331421,9.176632715934828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.169921875,0.0,1561.17919921875,1895.4371337890625,0.0,2886.860595703125,0.9123568534851074,1.0,0.0,3.0,1.0,0.0
18014100,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8457878232002258,0.4232617318630218,0.3836445808410644,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9214434027671814,0.5459769368171692,0.5185527205467224,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8599095940589905,0.4460257887840271,0.3140274286270141,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8518805503845215,0.4332762658596039,0.4131249189376831,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7082802057266235,0.2424564957618713,1.1094468832015991,285.0349426269531,284.95001220703125,302.4755859375,297.315673828125,299.0908203125,297.2470397949219,285.0352478027344,1.0,0.6280695796012878,0.4658100605010986,0.4658100605010986,1.0,1.0,-3.28883957862854,1.1549556255340576,2.1338839530944824,0.4095440804958343,1.0,1.0,0.0,188.6360321044922,220.0,75851.0625,0.0,3084.587890625,1.0,278.1499938964844,283.0382385253906,300.3189392089844,305.2574462890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451178073883057,1.0,0.0,0.0,3.708487510681152,3.708511352539064,9.176708886116104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.2900390625,0.0,1561.1986083984375,1895.4371337890625,0.0,2889.56591796875,0.9123605489730836,1.0,0.0,3.0,1.0,0.0
18014160,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8365697264671326,0.4231988787651062,0.3839211761951446,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.910041332244873,0.547122061252594,0.5199520587921143,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8504875302314758,0.4463867843151092,0.3145356178283691,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.842817485332489,0.4337884187698364,0.4139547944068908,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6997829675674438,0.2423835396766662,1.1107712984085083,285.0387268066406,284.95001220703125,302.49072265625,297.309814453125,299.092529296875,297.2456970214844,285.0390625,1.0,0.6335675716400146,0.4649939835071563,0.4649939835071563,1.0,1.0,-3.2940447330474854,1.1550407409667969,2.139004230499268,0.4084793627262115,1.0,1.0,0.0,197.5402069091797,223.0,75874.796875,0.0,3146.01708984375,1.0,278.1499938964844,283.0397033691406,300.3129272460937,305.2527160644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454136848449707,1.0,0.0,0.0,3.70850133895874,3.7085251808166495,9.176777098218736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.2314453125,0.0,1561.216064453125,1895.4371337890625,0.0,2892.334716796875,0.912363827228546,1.0,0.0,3.0,1.0,0.0
18014220,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8262802362442017,0.4230550229549408,0.3841997385025024,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8987162113189697,0.5494461059570312,0.5225358009338379,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8402686715126038,0.4470897912979126,0.31533944606781,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8330399990081787,0.4347927570343017,0.4153265357017517,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6900728940963745,0.2422280758619308,1.1120936870574951,285.0434875488281,284.95001220703125,302.5206298828125,297.2976989746094,299.0958251953125,297.24334716796875,285.04364013671875,1.0,0.6401436924934387,0.4633618891239166,0.4633618891239166,1.0,1.0,-3.301697969436645,1.154166579246521,2.147531270980835,0.4059372544288635,1.0,1.0,0.0,208.5754852294922,211.0,75884.609375,0.0,3225.077880859375,1.0,278.1499938964844,283.0405578613281,300.3005065917969,305.24176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459746837615967,1.0,0.0,0.0,3.708522081375122,3.708545684814453,9.176878847938496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.4326171875,0.0,1561.2420654296875,1895.4371337890625,0.0,2897.584228515625,0.9123687148094176,1.0,0.0,3.0,1.0,0.0
18014280,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8262802362442017,0.4230550229549408,0.3841997385025024,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8987162113189697,0.5494461059570312,0.5225358009338379,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8402686715126038,0.4470897912979126,0.31533944606781,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8330399990081787,0.4347927570343017,0.4153265357017517,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6900728940963745,0.2422280758619308,1.1120936870574951,285.0434875488281,284.95001220703125,302.5206298828125,297.2976989746094,299.0958251953125,297.24334716796875,285.04364013671875,1.0,0.6401436924934387,0.4633618891239166,0.4633618891239166,1.0,1.0,-3.301697969436645,1.154166579246521,2.147531270980835,0.4059372544288635,1.0,1.0,0.0,208.5754852294922,211.0,75884.609375,0.0,3225.077880859375,1.0,278.1499938964844,283.0405578613281,300.3005065917969,305.24176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459746837615967,1.0,0.0,0.0,3.708522081375122,3.708545684814453,9.176878847938496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.4326171875,0.0,1561.2420654296875,1895.4371337890625,0.0,2897.584228515625,0.9123687148094176,1.0,0.0,3.0,1.0,0.0
18014340,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8258031010627747,0.4229226112365722,0.3840914964675903,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8995361924171448,0.5518010258674622,0.5247512459754944,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8402708172798157,0.44779834151268,0.3158397078514099,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8332276344299316,0.4357957541942596,0.4162828624248504,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6895638704299927,0.2420975565910339,1.111545205116272,285.0430908203125,284.95001220703125,302.54998779296875,297.28497314453125,299.0989074707031,297.24151611328125,285.0429992675781,1.0,0.6404786705970764,0.4617297947406769,0.4617297947406769,1.0,1.0,-3.305327892303467,1.1517021656036377,2.15362548828125,0.4026744067668915,1.0,1.0,0.0,209.1673126220703,199.0,75835.625,0.0,3236.5244140625,1.0,278.1499938964844,283.03765869140625,300.28729248046875,305.2266540527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464347720146179,1.0,0.0,0.0,3.7085349559783936,3.7085585594177246,9.176943081001808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.5869140625,0.0,1561.25830078125,1895.4371337890625,0.0,2901.889892578125,0.912371814250946,1.0,0.0,3.0,1.0,0.0
18014400,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8258031010627747,0.4229226112365722,0.3840914964675903,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8995361924171448,0.5518010258674622,0.5247512459754944,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8402708172798157,0.44779834151268,0.3158397078514099,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8332276344299316,0.4357957541942596,0.4162828624248504,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6895638704299927,0.2420975565910339,1.111545205116272,285.0430908203125,284.95001220703125,302.54998779296875,297.28497314453125,299.0989074707031,297.24151611328125,285.0429992675781,1.0,0.6404786705970764,0.4617297947406769,0.4617297947406769,1.0,1.0,-3.305327892303467,1.1517021656036377,2.15362548828125,0.4026744067668915,1.0,1.0,0.0,209.1673126220703,199.0,75835.625,0.0,3236.5244140625,1.0,278.1499938964844,283.03765869140625,300.28729248046875,305.2266540527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464347720146179,1.0,0.0,0.0,3.7085349559783936,3.7085585594177246,9.176943081001808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.5869140625,0.0,1561.25830078125,1895.4371337890625,0.0,2901.889892578125,0.912371814250946,1.0,0.0,3.0,1.0,0.0
18014460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8272570967674255,0.4208115041255951,0.3825010657310486,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.902921736240387,0.5520567893981934,0.5253393054008484,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8422988653182983,0.4464529454708099,0.315151959657669,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8353399038314819,0.4346622228622436,0.4155768454074859,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.690034031867981,0.2397223263978958,1.1027988195419312,285.01934814453125,284.95001220703125,302.57879638671875,297.27362060546875,299.0879211425781,297.2201843261719,285.0180053710937,1.0,0.6368065476417542,0.4601088464260101,0.4601088464260101,1.0,1.0,-3.291954040527344,1.1426608562469482,2.1492931842803955,0.3967980146408081,1.0,1.0,0.0,205.91542053222656,187.0,75499.78125,0.0,3188.52783203125,1.0,278.1499938964844,283.017578125,300.2733764648437,305.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464157581329346,1.0,0.0,0.0,3.708542823791504,3.708566665649414,9.176982302960824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.5419921875,0.0,1561.2684326171875,1895.4371337890625,0.0,2901.711669921875,0.9123737215995787,1.0,0.0,3.0,1.0,0.0
18014520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8272570967674255,0.4208115041255951,0.3825010657310486,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.902921736240387,0.5520567893981934,0.5253393054008484,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8422988653182983,0.4464529454708099,0.315151959657669,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8353399038314819,0.4346622228622436,0.4155768454074859,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.690034031867981,0.2397223263978958,1.1027988195419312,285.01934814453125,284.95001220703125,302.57879638671875,297.27362060546875,299.0879211425781,297.2201843261719,285.0180053710937,1.0,0.6368065476417542,0.4601088464260101,0.4601088464260101,1.0,1.0,-3.291954040527344,1.1426608562469482,2.1492931842803955,0.3967980146408081,1.0,1.0,0.0,205.91542053222656,187.0,75499.78125,0.0,3188.52783203125,1.0,278.1499938964844,283.017578125,300.2733764648437,305.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464157581329346,1.0,0.0,0.0,3.708542823791504,3.708566665649414,9.176982302960824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.5419921875,0.0,1561.2684326171875,1895.4371337890625,0.0,2901.711669921875,0.9123737215995787,1.0,0.0,3.0,1.0,0.0
18014580,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8331572413444519,0.4196638762950897,0.3810404539108276,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9120306968688964,0.5531545281410217,0.5259262323379517,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8489571213722229,0.4460356831550598,0.3145239353179931,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8419255018234253,0.4343901872634887,0.4148719608783722,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6946013569831848,0.2382078319787979,1.0938329696655271,284.9917297363281,284.95001220703125,302.6069641113281,297.2654724121094,299.08367919921875,297.20965576171875,284.99078369140625,1.0,0.6309006810188293,0.4584878981113434,0.4584878981113434,1.0,1.0,-3.2785120010375977,1.1336265802383425,2.144885301589966,0.3905439078807831,1.0,1.0,0.0,198.28746032714844,175.0,75167.078125,0.0,3116.278564453125,1.0,278.1499938964844,282.9956359863281,300.2623596191406,305.1624450683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456871509552002,1.0,0.0,0.0,3.708547592163086,3.708571434020996,9.177006177196744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.73828125,0.0,1561.2745361328125,1895.4371337890625,0.0,2894.8935546875,0.9123748540878296,1.0,0.0,3.0,1.0,0.0
18014640,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8331572413444519,0.4196638762950897,0.3810404539108276,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9120306968688964,0.5531545281410217,0.5259262323379517,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8489571213722229,0.4460356831550598,0.3145239353179931,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8419255018234253,0.4343901872634887,0.4148719608783722,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6946013569831848,0.2382078319787979,1.0938329696655271,284.9917297363281,284.95001220703125,302.6069641113281,297.2654724121094,299.08367919921875,297.20965576171875,284.99078369140625,1.0,0.6309006810188293,0.4584878981113434,0.4584878981113434,1.0,1.0,-3.2785120010375977,1.1336265802383425,2.144885301589966,0.3905439078807831,1.0,1.0,0.0,198.28746032714844,175.0,75167.078125,0.0,3116.278564453125,1.0,278.1499938964844,282.9956359863281,300.2623596191406,305.1624450683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456871509552002,1.0,0.0,0.0,3.708547592163086,3.708571434020996,9.177006177196744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.73828125,0.0,1561.2745361328125,1895.4371337890625,0.0,2894.8935546875,0.9123748540878296,1.0,0.0,3.0,1.0,0.0
18014700,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8375746607780457,0.4192559123039245,0.3804611265659332,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.918747901916504,0.5538658499717712,0.5263665318489075,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8538631200790405,0.4460026919841766,0.3143314123153686,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8467510342597961,0.4344279766082763,0.414678007364273,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6983524560928345,0.2376597821712494,1.0902422666549685,284.98114013671875,284.95001220703125,302.6208190917969,297.26251220703125,299.0829772949219,297.2065734863281,284.9803161621094,1.0,0.6276038289070129,0.4576774537563324,0.4576774537563324,1.0,1.0,-3.273559808731079,1.12978994846344,2.1437697410583496,0.3877118229866028,1.0,1.0,0.0,193.42127990722656,175.0,75035.3984375,0.0,3078.318115234375,1.0,278.1499938964844,282.98699951171875,300.2588806152344,305.1488342285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452650904655457,1.0,0.0,0.0,3.70854926109314,3.70857310295105,9.177014135275384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.1064453125,0.0,1561.2764892578125,1895.4371337890625,0.0,2890.944091796875,0.912375271320343,1.0,0.0,3.0,1.0,0.0
18014760,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.842642605304718,0.4188993275165558,0.3799255192279815,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9264394640922546,0.5546308159828186,0.5268535614013672,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8594834208488464,0.4460259974002838,0.3141763508319855,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8522742986679077,0.4345231056213379,0.4145351052284241,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7027068734169006,0.237186849117279,1.086975336074829,284.9721984863281,284.95001220703125,302.6345520019531,297.26031494140625,299.0837707519531,297.2041931152344,284.9715270996094,1.0,0.6242063045501709,0.4571695029735565,0.4571695029735565,1.0,1.0,-3.269211530685425,1.1268630027770996,2.142348527908325,0.3856543302536011,1.0,1.0,0.0,188.247802734375,163.0,74925.359375,0.0,3040.050048828125,1.0,278.1499938964844,282.9797058105469,300.25634765625,305.137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448389768600464,1.0,0.0,0.0,3.7085506916046143,3.708574295043945,9.177020956485648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.3076171875,0.0,1561.2781982421875,1895.4371337890625,0.0,2886.95751953125,0.9123755693435668,1.0,0.0,3.0,1.0,0.0
18014820,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8549486994743347,0.418304443359375,0.3789578378200531,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.944399356842041,0.5563185214996338,0.5279632806777954,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8730573058128357,0.4462097883224487,0.3139598965644836,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8656278848648071,0.434853047132492,0.4143786430358886,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7131476402282715,0.2364572584629058,1.0813919305801392,284.9582824707031,284.95001220703125,302.6615295410156,297.2579650878906,299.086669921875,297.2012634277344,284.957763671875,1.0,0.6171805262565613,0.4561536014080047,0.4561536014080047,1.0,1.0,-3.2622175216674805,1.121755838394165,2.1404616832733154,0.3819032907485962,1.0,1.0,0.0,177.1377716064453,151.0,74747.40625,0.0,2963.17919921875,1.0,278.1499938964844,282.968017578125,300.2541198730469,305.1214294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440736532211304,1.0,0.0,0.0,3.708552598953247,3.708576202392578,9.177030051432666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.291015625,0.0,1561.280517578125,1895.4371337890625,0.0,2879.798095703125,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
18014880,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8549486994743347,0.418304443359375,0.3789578378200531,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.944399356842041,0.5563185214996338,0.5279632806777954,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8730573058128357,0.4462097883224487,0.3139598965644836,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8656278848648071,0.434853047132492,0.4143786430358886,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7131476402282715,0.2364572584629058,1.0813919305801392,284.9582824707031,284.95001220703125,302.6615295410156,297.2579650878906,299.086669921875,297.2012634277344,284.957763671875,1.0,0.6171805262565613,0.4561536014080047,0.4561536014080047,1.0,1.0,-3.2622175216674805,1.121755838394165,2.1404616832733154,0.3819032907485962,1.0,1.0,0.0,177.1377716064453,151.0,74747.40625,0.0,2963.17919921875,1.0,278.1499938964844,282.968017578125,300.2541198730469,305.1214294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440736532211304,1.0,0.0,0.0,3.708552598953247,3.708576202392578,9.177030051432666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.291015625,0.0,1561.280517578125,1895.4371337890625,0.0,2879.798095703125,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
18014940,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.870066225528717,0.4177663326263428,0.378040611743927,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9642108678817748,0.5581467151641846,0.5291965007781982,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8895196914672852,0.4464723765850067,0.3137980997562408,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8818936347961426,0.4352567493915558,0.4142935872077942,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7248086929321289,0.2358992099761963,1.0765821933746338,284.9481506347656,284.95001220703125,302.6878662109375,297.2582092285156,299.0902709960937,297.19970703125,284.9478454589844,1.0,0.6100139617919922,0.4551377296447754,0.4551377296447754,1.0,1.0,-3.2565152645111084,1.1171447038650513,2.1393706798553467,0.3783504068851471,0.9972832798957824,0.9972832798957824,0.0,165.5681915283203,139.0,74590.5234375,0.0,2886.788330078125,1.0,278.1499938964844,282.9596862792969,300.2545471191406,305.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,36057.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433552980422974,1.0,0.0,0.0,3.706918239593506,3.706942081451416,9.168944075099716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.3251953125,0.0,1559.863037109375,1895.4371337890625,0.0,2873.07958984375,0.9120259881019592,1.0,0.0,3.0,1.0,0.0
18015000,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.870066225528717,0.4177663326263428,0.378040611743927,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9642108678817748,0.5581467151641846,0.5291965007781982,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8895196914672852,0.4464723765850067,0.3137980997562408,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8818936347961426,0.4352567493915558,0.4142935872077942,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7248086929321289,0.2358992099761963,1.0765821933746338,284.9481506347656,284.95001220703125,302.6878662109375,297.2582092285156,299.0902709960937,297.19970703125,284.9478454589844,1.0,0.6100139617919922,0.4551377296447754,0.4551377296447754,1.0,1.0,-3.2565152645111084,1.1171447038650513,2.1393706798553467,0.3783504068851471,0.9972832798957824,0.9972832798957824,0.0,165.5681915283203,139.0,74590.5234375,0.0,2886.788330078125,1.0,278.1499938964844,282.9596862792969,300.2545471191406,305.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,36057.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433552980422974,1.0,0.0,0.0,3.706918239593506,3.706942081451416,9.168944075099716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.3251953125,0.0,1559.863037109375,1895.4371337890625,0.0,2873.07958984375,0.9120259881019592,1.0,0.0,3.0,1.0,0.0
18015060,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.883705198764801,0.4174022972583771,0.3773742318153381,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9795953035354614,0.559604287147522,0.5301956534385681,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9041221737861632,0.4467250406742096,0.3137057721614837,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8963901996612549,0.4356077015399933,0.4142636656761169,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7348540425300598,0.2355580180883407,1.0732948780059814,284.9447937011719,284.95001220703125,302.70751953125,297.260009765625,299.0928649902344,297.19921875,284.94464111328125,1.0,0.6045236587524414,0.4542379975318908,0.4542379975318908,1.0,1.0,-3.252814292907715,1.1135878562927246,2.1392264366149902,0.3754479587078094,0.9927826523780824,0.9927826523780824,0.0,156.61793518066406,139.0,74457.828125,0.0,2829.351806640625,1.0,278.1499938964844,282.9574584960937,300.2562255859375,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,36155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427715301513672,1.0,0.0,0.0,3.7018051147460938,3.701828718185425,9.143666943600692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.94921875,0.0,1554.807373046875,1895.4371337890625,0.0,2867.620361328125,0.9109366536140442,1.0,0.0,3.0,1.0,0.0
18015120,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.888446569442749,0.4172959327697754,0.3771704137325287,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9844032526016236,0.5600742697715759,0.5305203795433044,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.909370481967926,0.4468146860599518,0.3136827051639557,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9013867378234864,0.4357261955738067,0.4142606258392334,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7383391857147217,0.235462874174118,1.0723133087158203,284.9442443847656,284.95001220703125,302.713623046875,297.2608337402344,299.0936889648437,297.1991577148437,284.94415283203125,1.0,0.6027858257293701,0.4539538621902466,0.4539538621902466,1.0,1.0,-3.2517476081848145,1.1124992370605469,2.139248371124268,0.3745416402816772,0.9915149211883544,0.9915149211883544,0.0,153.77284240722656,127.0,74416.4296875,0.0,2811.34912109375,1.0,278.1499938964844,282.95721435546875,300.2569885253906,305.1005554199219,293.1499938964844,293.1499938964844,278.1499938964844,36178.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425790071487427,1.0,0.0,0.0,3.6998775005340576,3.6999011039733887,9.134146239375696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.1279296875,0.0,1552.80078125,1895.4371337890625,0.0,2865.820068359375,0.910519540309906,1.0,0.0,3.0,1.0,0.0
18015180,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.908842146396637,0.4168706834316253,0.3763861656188965,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.5624462962150574,0.5270110964775085,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9332278966903688,0.4472187161445617,0.3136449158191681,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.924316942691803,0.4362355768680572,0.4143130779266357,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7534839510917664,0.2351134270429611,1.0686752796173096,284.9403076171875,284.95001220703125,302.7388000488281,297.2656555175781,299.097900390625,297.2008056640625,284.9398803710937,1.0,0.595180094242096,0.4527699947357178,0.4527699947357178,1.0,1.0,-3.2422282695770264,1.1060059070587158,2.1362223625183105,0.3701038658618927,0.9837465882301332,0.9837465882301332,0.0,142.6282958984375,115.0,74161.546875,0.0,2730.00439453125,1.0,278.1499938964844,282.9554748535156,300.26123046875,305.09002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36301.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841688334941864,1.0,0.0,0.0,3.688801765441896,3.6888253688812256,9.079541882783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.9853515625,0.0,1541.2396240234375,1895.4371337890625,0.0,2857.4931640625,0.9080855846405028,1.0,0.0,3.0,1.0,0.0
18015240,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.908842146396637,0.4168706834316253,0.3763861656188965,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.5624462962150574,0.5270110964775085,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9332278966903688,0.4472187161445617,0.3136449158191681,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.924316942691803,0.4362355768680572,0.4143130779266357,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7534839510917664,0.2351134270429611,1.0686752796173096,284.9403076171875,284.95001220703125,302.7388000488281,297.2656555175781,299.097900390625,297.2008056640625,284.9398803710937,1.0,0.595180094242096,0.4527699947357178,0.4527699947357178,1.0,1.0,-3.2422282695770264,1.1060059070587158,2.1362223625183105,0.3701038658618927,0.9837465882301332,0.9837465882301332,0.0,142.6282958984375,115.0,74161.546875,0.0,2730.00439453125,1.0,278.1499938964844,282.9554748535156,300.26123046875,305.09002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36301.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841688334941864,1.0,0.0,0.0,3.688801765441896,3.6888253688812256,9.079541882783816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.9853515625,0.0,1541.2396240234375,1895.4371337890625,0.0,2857.4931640625,0.9080855846405028,1.0,0.0,3.0,1.0,0.0
18015300,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9164206385612488,0.4165979921817779,0.3760436177253723,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9990000128746032,0.564546525478363,0.5150104761123657,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9415673017501832,0.4473712146282196,0.3136701583862304,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.932717502117157,0.4364392757415771,0.4143957495689392,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7588167190551758,0.2349111437797546,1.0671998262405396,284.9299621582031,284.95001220703125,302.7511291503906,297.2688293457031,299.1014404296875,297.2051696777344,284.92901611328125,1.0,0.5905912518501282,0.4521780610084533,0.4521780610084533,1.0,1.0,-3.2257747650146484,1.098279595375061,2.127495288848877,0.3661114275455475,0.9716124534606934,0.9716124534606934,0.0,138.5908966064453,115.0,73828.5625,0.0,2674.26708984375,1.0,278.1499938964844,282.9497985839844,300.26300048828125,305.07623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36568.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841033399105072,1.0,0.0,0.0,3.676822423934937,3.676845788955689,9.020665743264544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.1103515625,0.0,1529.8150634765625,1895.4371337890625,0.0,2851.37158203125,0.9054868817329408,1.0,0.0,3.0,1.0,0.0
18015360,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9252789616584778,0.416305810213089,0.3756597936153412,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.5676625370979309,0.5018499493598938,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.950737237930298,0.4475112855434418,0.3136693835258484,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.942095160484314,0.436627984046936,0.414441704750061,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7649699449539185,0.2347200661897659,1.065660834312439,284.9223937988281,284.95001220703125,302.7633361816406,297.2724609375,299.1081848144531,297.2142639160156,284.9218139648437,1.0,0.5856267213821411,0.4516781270503998,0.4516781270503998,1.0,1.0,-3.207695722579956,1.0901578664779663,2.11753797531128,0.3618796467781067,0.9581150412559508,0.9581150412559508,0.0,134.24305725097656,118.0,73422.1875,0.0,2614.142333984375,1.0,278.1499938964844,282.9486389160156,300.2641296386719,305.0533752441406,293.1499938964844,293.1499938964844,278.1499938964844,36906.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400386571884155,1.0,0.0,0.0,3.656914234161377,3.656937599182129,8.923245786718326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.46875,0.0,1510.1871337890625,1895.4371337890625,0.0,2842.07666015625,0.901232898235321,1.0,0.0,3.0,1.0,0.0
18015420,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.935815691947937,0.4158408343791961,0.3750598430633545,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.574966549873352,0.4866677224636078,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9613701701164246,0.4479133784770965,0.3138036131858825,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9531474709510804,0.4371029734611511,0.4147005379199981,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7723858952522278,0.234472170472145,1.0636004209518433,284.9293212890625,284.95001220703125,302.7872619628906,297.281005859375,299.1263427734375,297.23797607421875,284.9298095703125,1.0,0.5803402662277222,0.450678288936615,0.450678288936615,1.0,1.0,-3.1866886615753174,1.0797713994979858,2.106917381286621,0.3555755317211151,0.9456773400306702,0.9456773400306702,0.0,129.31785583496094,138.0,72835.1171875,0.0,2545.791259765625,1.0,278.1499938964844,282.96319580078125,300.2691345214844,305.0130615234375,293.1499938964844,293.1499938964844,278.1499938964844,37030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375717401504517,1.0,0.0,0.0,3.615821838378906,3.6158447265625,8.723832820578536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.5,0.0,1466.0516357421875,1895.4371337890625,0.0,2819.036865234375,0.8922037482261658,1.0,0.0,3.0,1.0,0.0
18015480,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.935815691947937,0.4158408343791961,0.3750598430633545,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.574966549873352,0.4866677224636078,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9613701701164246,0.4479133784770965,0.3138036131858825,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9531474709510804,0.4371029734611511,0.4147005379199981,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7723858952522278,0.234472170472145,1.0636004209518433,284.9293212890625,284.95001220703125,302.7872619628906,297.281005859375,299.1263427734375,297.23797607421875,284.9298095703125,1.0,0.5803402662277222,0.450678288936615,0.450678288936615,1.0,1.0,-3.1866886615753174,1.0797713994979858,2.106917381286621,0.3555755317211151,0.9456773400306702,0.9456773400306702,0.0,129.31785583496094,138.0,72835.1171875,0.0,2545.791259765625,1.0,278.1499938964844,282.96319580078125,300.2691345214844,305.0130615234375,293.1499938964844,293.1499938964844,278.1499938964844,37030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375717401504517,1.0,0.0,0.0,3.615821838378906,3.6158447265625,8.723832820578536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.5,0.0,1466.0516357421875,1895.4371337890625,0.0,2819.036865234375,0.8922037482261658,1.0,0.0,3.0,1.0,0.0
