time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9298508763313292,0.4155957400798797,0.3748666644096374,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.5808512568473816,0.4944957196712494,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9564825892448424,0.4485466480255127,0.3142593204975128,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9481249451637268,0.4377645254135132,0.4153553247451782,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7682312726974487,0.2344107776880264,1.063510537147522,284.9559631347656,284.95001220703125,302.81060791015625,297.2911071777344,299.1419677734375,297.2548217773437,284.95709228515625,1.0,0.5838243365287781,0.4496784508228302,0.4496784508228302,1.0,1.0,-3.1970527172088623,1.0813804864883425,2.1156723499298096,0.354203462600708,0.9583227038383484,0.9583227038383484,0.0,131.7678680419922,158.0,72886.5546875,0.0,2579.58349609375,1.0,278.1499938964844,282.98565673828125,300.2826232910156,305.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36263.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357679843902588,1.0,0.0,0.0,3.601506471633911,3.601529121398926,8.65489255374996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.763671875,0.0,1444.9130859375,1895.4371337890625,0.0,2802.202392578125,0.8885707855224609,1.0,0.0,3.0,1.0,0.0
18015600,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9298508763313292,0.4155957400798797,0.3748666644096374,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.5808512568473816,0.4944957196712494,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9564825892448424,0.4485466480255127,0.3142593204975128,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9481249451637268,0.4377645254135132,0.4153553247451782,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7682312726974487,0.2344107776880264,1.063510537147522,284.9559631347656,284.95001220703125,302.81060791015625,297.2911071777344,299.1419677734375,297.2548217773437,284.95709228515625,1.0,0.5838243365287781,0.4496784508228302,0.4496784508228302,1.0,1.0,-3.1970527172088623,1.0813804864883425,2.1156723499298096,0.354203462600708,0.9583227038383484,0.9583227038383484,0.0,131.7678680419922,158.0,72886.5546875,0.0,2579.58349609375,1.0,278.1499938964844,282.98565673828125,300.2826232910156,305.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36263.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357679843902588,1.0,0.0,0.0,3.601506471633911,3.601529121398926,8.65489255374996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.763671875,0.0,1444.9130859375,1895.4371337890625,0.0,2802.202392578125,0.8885707855224609,1.0,0.0,3.0,1.0,0.0
18015660,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9129143953323364,0.4154204428195953,0.374949038028717,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5828732252120972,0.5187222957611084,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9404519200325012,0.4492882788181305,0.3149506747722626,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9317676424980164,0.4384945034980774,0.4162895381450653,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7564252018928528,0.2343643903732299,1.0645651817321775,284.9792785644531,284.95001220703125,302.8333435058594,297.30255126953125,299.1458740234375,297.2509155273437,284.98016357421875,1.0,0.5930392742156982,0.4488232135772705,0.4488232135772705,1.0,1.0,-3.229485273361206,1.0916730165481567,2.13781213760376,0.3570243120193481,0.986286759376526,0.986286759376526,0.0,139.68191528320312,176.0,73495.8515625,0.0,2687.902099609375,1.0,278.1499938964844,282.99615478515625,300.30255126953125,305.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35346.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357900381088257,1.0,0.0,0.0,3.6244149208068848,3.6244375705718994,8.765346706240962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.455078125,0.0,1462.8865966796875,1895.4371337890625,0.0,2802.407958984375,0.8930541276931763,1.0,0.0,3.0,1.0,0.0
18015720,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9129143953323364,0.4154204428195953,0.374949038028717,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5828732252120972,0.5187222957611084,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9404519200325012,0.4492882788181305,0.3149506747722626,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9317676424980164,0.4384945034980774,0.4162895381450653,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7564252018928528,0.2343643903732299,1.0645651817321775,284.9792785644531,284.95001220703125,302.8333435058594,297.30255126953125,299.1458740234375,297.2509155273437,284.98016357421875,1.0,0.5930392742156982,0.4488232135772705,0.4488232135772705,1.0,1.0,-3.229485273361206,1.0916730165481567,2.13781213760376,0.3570243120193481,0.986286759376526,0.986286759376526,0.0,139.68191528320312,176.0,73495.8515625,0.0,2687.902099609375,1.0,278.1499938964844,282.99615478515625,300.30255126953125,305.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35346.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357900381088257,1.0,0.0,0.0,3.6244149208068848,3.6244375705718994,8.765346706240962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.455078125,0.0,1462.8865966796875,1895.4371337890625,0.0,2802.407958984375,0.8930541276931763,1.0,0.0,3.0,1.0,0.0
18015780,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8925487995147705,0.4151773452758789,0.3751129806041717,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9989383220672609,0.5808636546134949,0.550743043422699,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9181457757949828,0.4500145316123962,0.315741628408432,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9098308086395264,0.4391686618328094,0.4173218905925751,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7412835359573364,0.2341802567243576,1.0657504796981812,285.0000915527344,284.95001220703125,302.85546875,297.3150939941406,299.1371459960937,297.2272644042969,285.0012512207031,1.0,0.605468213558197,0.4479679763317108,0.4479679763317108,1.0,1.0,-3.272144794464112,1.1057673692703247,2.166377544403076,0.3617184162139892,1.0,1.0,0.0,151.40171813964844,194.0,74301.875,0.0,2840.504150390625,1.0,278.1499938964844,283.0021057128906,300.32183837890625,305.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35197.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373372554779053,1.0,0.0,0.0,3.659245014190674,3.659268140792847,8.934624133871694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.826171875,0.0,1499.9544677734375,1895.4371337890625,0.0,2816.847412109375,0.9006519913673401,1.0,0.0,3.0,1.0,0.0
18015840,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8925487995147705,0.4151773452758789,0.3751129806041717,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9989383220672609,0.5808636546134949,0.550743043422699,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9181457757949828,0.4500145316123962,0.315741628408432,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9098308086395264,0.4391686618328094,0.4173218905925751,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7412835359573364,0.2341802567243576,1.0657504796981812,285.0000915527344,284.95001220703125,302.85546875,297.3150939941406,299.1371459960937,297.2272644042969,285.0012512207031,1.0,0.605468213558197,0.4479679763317108,0.4479679763317108,1.0,1.0,-3.272144794464112,1.1057673692703247,2.166377544403076,0.3617184162139892,1.0,1.0,0.0,151.40171813964844,194.0,74301.875,0.0,2840.504150390625,1.0,278.1499938964844,283.0021057128906,300.32183837890625,305.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35197.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373372554779053,1.0,0.0,0.0,3.659245014190674,3.659268140792847,8.934624133871694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.826171875,0.0,1499.9544677734375,1895.4371337890625,0.0,2816.847412109375,0.9006519913673401,1.0,0.0,3.0,1.0,0.0
18015900,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8757781982421875,0.4149336516857147,0.3753092288970947,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9842324256896972,0.5799496173858643,0.5502851605415344,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9000929594039917,0.4502779543399811,0.3162396252155304,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8926676511764526,0.4393933713436126,0.417962908744812,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7287465929985046,0.2339577823877334,1.0668092966079712,284.9974365234375,284.95001220703125,302.8663024902344,297.3217163085937,299.1313781738281,297.2154846191406,284.9969177246094,1.0,0.6111188530921936,0.4475403726100921,0.4475403726100921,1.0,1.0,-3.274172782897949,1.1054400205612185,2.1687328815460205,0.3614643812179565,1.0,1.0,0.0,161.23550415039062,194.0,74397.2890625,0.0,2899.97314453125,1.0,278.1499938964844,282.9965209960937,300.3288879394531,305.1615295410156,293.1499938964844,293.1499938964844,278.1499938964844,35354.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381024599075317,1.0,0.0,0.0,3.669695854187012,3.669718980789185,8.985731483335258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.263671875,0.0,1512.7252197265625,1895.4371337890625,0.0,2823.991455078125,0.9031170010566713,1.0,0.0,3.0,1.0,0.0
18015960,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8615328073501587,0.4146103858947754,0.3754115998744964,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9694547057151794,0.5797601342201233,0.550178587436676,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8854272365570068,0.4504803717136383,0.3166777491569519,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8781638741493225,0.4395536184310913,0.4185185134410858,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7177666425704956,0.2336858212947845,1.0674887895584106,284.990234375,284.95001220703125,302.8769836425781,297.3285522460937,299.1263427734375,297.20806884765625,284.9897155761719,1.0,0.6166746020317078,0.4465706944465637,0.4465706944465637,1.0,1.0,-3.276179552078247,1.1038833856582642,2.1722960472106934,0.3594650626182556,1.0,1.0,0.0,170.80308532714844,212.0,74446.5859375,0.0,2957.72802734375,1.0,278.1499938964844,282.9890441894531,300.3341064453125,305.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,35487.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385486602783203,1.0,0.0,0.0,3.677749156951904,3.677772283554077,9.025213216773408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.974609375,0.0,1522.6988525390625,1895.4371337890625,0.0,2828.158203125,0.9050341248512268,1.0,0.0,3.0,1.0,0.0
18016020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8384490609169006,0.4138631224632263,0.3754737675189972,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9412761330604552,0.5803618431091309,0.5511531829833984,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8612962365150452,0.4508130252361297,0.3174681365489959,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8544518351554871,0.4397776126861572,0.4194945394992828,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6974196434020996,0.2330757826566696,1.068349838256836,284.98004150390625,284.95001220703125,302.8978881835937,297.3426513671875,299.1195068359375,297.1992492675781,284.9797668457031,1.0,0.6275519728660583,0.4446313083171844,0.4446313083171844,1.0,1.0,-3.280585289001465,1.1007179021835327,2.1798675060272217,0.3553380668163299,1.0,1.0,0.0,189.60012817382807,230.0,74517.6640625,0.0,3072.409423828125,1.0,278.1499938964844,282.9781494140625,300.3443908691406,305.1904296875,293.1499938964844,293.1499938964844,278.1499938964844,35678.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388042449951172,1.0,0.0,0.0,3.689256191253662,3.689279556274414,9.081778671315988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.0634765625,0.0,1537.0361328125,1895.4371337890625,0.0,2830.545166015625,0.9077768921852112,1.0,0.0,3.0,1.0,0.0
18016080,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8384490609169006,0.4138631224632263,0.3754737675189972,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9412761330604552,0.5803618431091309,0.5511531829833984,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8612962365150452,0.4508130252361297,0.3174681365489959,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8544518351554871,0.4397776126861572,0.4194945394992828,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6974196434020996,0.2330757826566696,1.068349838256836,284.98004150390625,284.95001220703125,302.8978881835937,297.3426513671875,299.1195068359375,297.1992492675781,284.9797668457031,1.0,0.6275519728660583,0.4446313083171844,0.4446313083171844,1.0,1.0,-3.280585289001465,1.1007179021835327,2.1798675060272217,0.3553380668163299,1.0,1.0,0.0,189.60012817382807,230.0,74517.6640625,0.0,3072.409423828125,1.0,278.1499938964844,282.9781494140625,300.3443908691406,305.1904296875,293.1499938964844,293.1499938964844,278.1499938964844,35678.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388042449951172,1.0,0.0,0.0,3.689256191253662,3.689279556274414,9.081778671315988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.0634765625,0.0,1537.0361328125,1895.4371337890625,0.0,2830.545166015625,0.9077768921852112,1.0,0.0,3.0,1.0,0.0
18016140,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8200545310974121,0.4130735397338867,0.3754596710205078,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9168309569358826,0.5815631747245789,0.5529009103775024,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8423551321029663,0.4511343240737915,0.3182228803634643,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8358632922172546,0.4399409592151642,0.4203793108463287,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6801052093505859,0.2324278801679611,1.068903923034668,284.9751892089844,284.95001220703125,302.9181823730469,297.35723876953125,299.1149597167969,297.1943359375,284.9750671386719,1.0,0.6381740570068359,0.4426919519901275,0.4426919519901275,1.0,1.0,-3.285309314727783,1.097630262374878,2.1876790523529053,0.3512460887432098,1.0,1.0,0.0,208.10159301757807,218.0,74566.2421875,0.0,3186.44091796875,1.0,278.1499938964844,282.9720153808594,300.3568725585937,305.2058410644531,293.1499938964844,293.1499938964844,278.1499938964844,35793.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386210799217224,1.0,0.0,0.0,3.696162462234497,3.696185827255249,9.115811963056332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.53125,0.0,1545.6842041015625,1895.4371337890625,0.0,2828.8349609375,0.9094229936599731,1.0,0.0,3.0,1.0,0.0
18016200,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8200545310974121,0.4130735397338867,0.3754596710205078,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9168309569358826,0.5815631747245789,0.5529009103775024,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8423551321029663,0.4511343240737915,0.3182228803634643,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8358632922172546,0.4399409592151642,0.4203793108463287,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6801052093505859,0.2324278801679611,1.068903923034668,284.9751892089844,284.95001220703125,302.9181823730469,297.35723876953125,299.1149597167969,297.1943359375,284.9750671386719,1.0,0.6381740570068359,0.4426919519901275,0.4426919519901275,1.0,1.0,-3.285309314727783,1.097630262374878,2.1876790523529053,0.3512460887432098,1.0,1.0,0.0,208.10159301757807,218.0,74566.2421875,0.0,3186.44091796875,1.0,278.1499938964844,282.9720153808594,300.3568725585937,305.2058410644531,293.1499938964844,293.1499938964844,278.1499938964844,35793.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386210799217224,1.0,0.0,0.0,3.696162462234497,3.696185827255249,9.115811963056332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.53125,0.0,1545.6842041015625,1895.4371337890625,0.0,2828.8349609375,0.9094229936599731,1.0,0.0,3.0,1.0,0.0
18016260,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8157444000244141,0.4124418199062347,0.3750477433204651,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9121730923652648,0.5827065706253052,0.5541017055511475,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8384981751441956,0.4514455795288086,0.3185547590255737,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.831993818283081,0.4400840103626251,0.4206820130348205,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6760005950927734,0.231901466846466,1.067327857017517,284.97003173828125,284.95001220703125,302.93475341796875,297.3696594238281,299.1141967773437,297.1914367675781,284.9697570800781,1.0,0.6398599743843079,0.4417260289192199,0.4417260289192199,1.0,1.0,-3.285130739212036,1.0950560569763184,2.1900746822357178,0.3488528132438659,1.0,1.0,0.0,212.4730224609375,218.0,74562.984375,0.0,3210.569580078125,1.0,278.1499938964844,282.9666748046875,300.3681945800781,305.21795654296875,293.1499938964844,293.1499938964844,278.1499938964844,35860.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838337779045105,1.0,0.0,0.0,3.700219392776489,3.70024299621582,9.13583505735005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9560546875,0.0,1550.7796630859375,1895.4371337890625,0.0,2826.18896484375,0.9103899598121644,1.0,0.0,3.0,1.0,0.0
18016320,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8155698776245117,0.4123293161392212,0.3749479353427887,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9121661186218262,0.58293616771698,0.5543151497840881,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8384302854537964,0.451513409614563,0.318601906299591,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8319084644317627,0.4401156604290008,0.4207140803337097,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6758108735084534,0.2318077683448791,1.066914200782776,284.9688415527344,284.95001220703125,302.9378662109375,297.3720397949219,299.1141357421875,297.1910400390625,284.96856689453125,1.0,0.6398381590843201,0.4415420293807983,0.4415420293807983,1.0,1.0,-3.284865617752075,1.0944912433624268,2.1903743743896484,0.3483639061450958,1.0,1.0,0.0,212.5780029296875,206.0,74558.3984375,0.0,3210.57421875,1.0,278.1499938964844,282.965576171875,300.3703918457031,305.22003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35871.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382694125175476,1.0,0.0,0.0,3.700837850570679,3.7008614540100098,9.13888925424544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.8984375,0.0,1551.557373046875,1895.4371337890625,0.0,2825.550537109375,0.9105373024940492,1.0,0.0,3.0,1.0,0.0
18016380,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8178690075874329,0.4116894900798797,0.3742409348487854,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9166859984397888,0.5844345688819885,0.5555735230445862,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8414757251739502,0.4520112872123718,0.3188383281230926,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8347606658935547,0.4403555393218994,0.4208041727542877,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6777136325836182,0.2312863916158676,1.063900589942932,284.9612121582031,284.95001220703125,302.9569702148437,297.3868408203125,299.1140441894531,297.1892395019531,284.9609069824219,1.0,0.6376315951347351,0.4403921365737915,0.4403921365737915,1.0,1.0,-3.282299041748047,1.0906164646148682,2.191682815551758,0.345166802406311,1.0,1.0,0.0,209.4376220703125,194.0,74511.46875,0.0,3187.322998046875,1.0,278.1499938964844,282.9587707519531,300.3843078613281,305.2315979003906,293.1499938964844,293.1499938964844,278.1499938964844,35919.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377432227134705,1.0,0.0,0.0,3.703737258911133,3.703760862350464,9.153213795798364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.4287109375,0.0,1555.206787109375,1895.4371337890625,0.0,2820.6376953125,0.911228358745575,1.0,0.0,3.0,1.0,0.0
18016440,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8178690075874329,0.4116894900798797,0.3742409348487854,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9166859984397888,0.5844345688819885,0.5555735230445862,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8414757251739502,0.4520112872123718,0.3188383281230926,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8347606658935547,0.4403555393218994,0.4208041727542877,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6777136325836182,0.2312863916158676,1.063900589942932,284.9612121582031,284.95001220703125,302.9569702148437,297.3868408203125,299.1140441894531,297.1892395019531,284.9609069824219,1.0,0.6376315951347351,0.4403921365737915,0.4403921365737915,1.0,1.0,-3.282299041748047,1.0906164646148682,2.191682815551758,0.345166802406311,1.0,1.0,0.0,209.4376220703125,194.0,74511.46875,0.0,3187.322998046875,1.0,278.1499938964844,282.9587707519531,300.3843078613281,305.2315979003906,293.1499938964844,293.1499938964844,278.1499938964844,35919.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377432227134705,1.0,0.0,0.0,3.703737258911133,3.703760862350464,9.153213795798364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.4287109375,0.0,1555.206787109375,1895.4371337890625,0.0,2820.6376953125,0.911228358745575,1.0,0.0,3.0,1.0,0.0
18016500,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8206338882446289,0.4114086627960205,0.3738583624362945,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9212293028831482,0.5852069854736328,0.556163489818573,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8447037935256958,0.4523046016693115,0.3189379572868347,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.837841272354126,0.4405038952827453,0.4208073318004608,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6801742911338806,0.2310656160116195,1.0622518062591553,284.9573974609375,284.95001220703125,302.9662780761719,297.3941955566406,299.1141357421875,297.188720703125,284.9571228027344,1.0,0.6355865001678467,0.4398171603679657,0.4398171603679657,1.0,1.0,-3.280690193176269,1.0885547399520874,2.1921353340148926,0.3435198366641998,1.0,1.0,0.0,206.1294403076172,194.0,74480.875,0.0,3165.2626953125,1.0,278.1499938964844,282.9555053710937,300.391357421875,305.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,35935.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837435781955719,1.0,0.0,0.0,3.704715013504028,3.70473861694336,9.158047760138288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4951171875,0.0,1556.43896484375,1895.4371337890625,0.0,2817.76708984375,0.9114614129066468,1.0,0.0,3.0,1.0,0.0
18016560,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8241033554077148,0.4111560881137848,0.3734743595123291,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9268251657485962,0.5859764218330383,0.5567302703857422,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8487248420715332,0.45262211561203,0.3190356791019439,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8416864275932312,0.4406751096248626,0.4208036363124847,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6833201050758362,0.2308665513992309,1.0605798959732056,284.9537353515625,284.95001220703125,302.9754638671875,297.4014587402344,299.11431884765625,297.1883544921875,284.95343017578125,1.0,0.6331813335418701,0.4392538666725158,0.4392538666725158,1.0,1.0,-3.279012441635132,1.0864932537078855,2.192519187927246,0.3418915569782257,1.0,1.0,0.0,202.15467834472656,182.0,74448.390625,0.0,3139.34326171875,1.0,278.1499938964844,282.952392578125,300.3984069824219,305.2419738769531,293.1499938964844,293.1499938964844,278.1499938964844,35949.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371149897575378,1.0,0.0,0.0,3.7054834365844727,3.705507040023804,9.161846605820756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.2314453125,0.0,1557.411865234375,1895.4371337890625,0.0,2814.77294921875,0.9116447567939758,1.0,0.0,3.0,1.0,0.0
18016620,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8328686356544495,0.4107253849506378,0.372723251581192,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.940552830696106,0.5875062346458435,0.5578018426895142,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.858902096748352,0.453322023153305,0.319237619638443,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8514376282691956,0.4410793781280517,0.4208010137081146,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.691379964351654,0.2305286228656768,1.0572549104690552,284.94793701171875,284.95001220703125,302.99334716796875,297.4156188964844,299.1146850585937,297.18798828125,284.94775390625,1.0,0.6276205778121948,0.4381272196769714,0.4381272196769714,1.0,1.0,-3.275639057159424,1.0823636054992676,2.193275451660156,0.3386436998844147,0.9974212646484376,0.9974212646484376,0.0,192.8148956298828,170.0,74368.0625,0.0,3079.77099609375,1.0,278.1499938964844,282.9478454589844,300.4123229980469,305.2511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36023.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364437818527222,1.0,0.0,0.0,3.7048239707946777,3.704847812652588,9.158586635749088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.5771484375,0.0,1557.2255859375,1895.4371337890625,0.0,2808.508056640625,0.9115318655967712,1.0,0.0,3.0,1.0,0.0
18016680,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8328686356544495,0.4107253849506378,0.372723251581192,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.940552830696106,0.5875062346458435,0.5578018426895142,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.858902096748352,0.453322023153305,0.319237619638443,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8514376282691956,0.4410793781280517,0.4208010137081146,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.691379964351654,0.2305286228656768,1.0572549104690552,284.94793701171875,284.95001220703125,302.99334716796875,297.4156188964844,299.1146850585937,297.18798828125,284.94775390625,1.0,0.6276205778121948,0.4381272196769714,0.4381272196769714,1.0,1.0,-3.275639057159424,1.0823636054992676,2.193275451660156,0.3386436998844147,0.9974212646484376,0.9974212646484376,0.0,192.8148956298828,170.0,74368.0625,0.0,3079.77099609375,1.0,278.1499938964844,282.9478454589844,300.4123229980469,305.2511291503906,293.1499938964844,293.1499938964844,278.1499938964844,36023.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364437818527222,1.0,0.0,0.0,3.7048239707946777,3.704847812652588,9.158586635749088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.5771484375,0.0,1557.2255859375,1895.4371337890625,0.0,2808.508056640625,0.9115318655967712,1.0,0.0,3.0,1.0,0.0
18016740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8439855575561523,0.4103798270225525,0.3720079064369201,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9566922187805176,0.5890496373176575,0.5588337182998657,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.87181556224823,0.4541085362434387,0.3194658458232879,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8638498187065125,0.4415530264377594,0.4208206236362457,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.701549768447876,0.2302701920270919,1.054068684577942,284.9458923339844,284.95001220703125,303.0106201171875,297.4291381835937,299.1151428222656,297.1881408691406,284.94580078125,1.0,0.6214278936386108,0.437000572681427,0.437000572681427,1.0,1.0,-3.272487163543701,1.07831072807312,2.194176435470581,0.3354370296001434,0.9935622811317444,0.9935622811317444,0.0,182.2930145263672,158.0,74265.8203125,0.0,3014.192626953125,1.0,278.1499938964844,282.94696044921875,300.42559814453125,305.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,36107.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357227444648743,1.0,0.0,0.0,3.700270414352417,3.700294017791748,9.136086305261416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.1171875,0.0,1552.70556640625,1895.4371337890625,0.0,2801.7802734375,0.9105647206306458,1.0,0.0,3.0,1.0,0.0
18016800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8439855575561523,0.4103798270225525,0.3720079064369201,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9566922187805176,0.5890496373176575,0.5588337182998657,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.87181556224823,0.4541085362434387,0.3194658458232879,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8638498187065125,0.4415530264377594,0.4208206236362457,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.701549768447876,0.2302701920270919,1.054068684577942,284.9458923339844,284.95001220703125,303.0106201171875,297.4291381835937,299.1151428222656,297.1881408691406,284.94580078125,1.0,0.6214278936386108,0.437000572681427,0.437000572681427,1.0,1.0,-3.272487163543701,1.07831072807312,2.194176435470581,0.3354370296001434,0.9935622811317444,0.9935622811317444,0.0,182.2930145263672,158.0,74265.8203125,0.0,3014.192626953125,1.0,278.1499938964844,282.94696044921875,300.42559814453125,305.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,36107.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357227444648743,1.0,0.0,0.0,3.700270414352417,3.700294017791748,9.136086305261416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.1171875,0.0,1552.70556640625,1895.4371337890625,0.0,2801.7802734375,0.9105647206306458,1.0,0.0,3.0,1.0,0.0
18016860,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8576448559761047,0.4100958108901977,0.3713277578353882,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9740103483200072,0.5906029343605042,0.5598503351211548,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8874836564064026,0.4549663960933685,0.3197269737720489,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8789956569671631,0.4420756697654724,0.4208647608757019,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7135112881660461,0.2300790697336197,1.0510740280151367,284.9457397460937,284.95001220703125,303.0272827148437,297.4417724609375,299.1162109375,297.1885986328125,284.9457397460937,1.0,0.6148920059204102,0.4360088109970093,0.4360088109970093,1.0,1.0,-3.269658088684082,1.0747058391571045,2.194952249526977,0.3326171040534973,0.9906218647956848,0.9906218647956848,0.0,171.1349334716797,146.0,74166.5078125,0.0,2945.873779296875,1.0,278.1499938964844,282.9477233886719,300.4382019042969,305.2644958496094,293.1499938964844,293.1499938964844,278.1499938964844,36142.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350080251693726,1.0,0.0,0.0,3.69464898109436,3.6946725845336914,9.108348990594096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2197265625,0.0,1546.623779296875,1895.4371337890625,0.0,2795.11279296875,0.9093251824378968,1.0,0.0,3.0,1.0,0.0
18016920,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8576448559761047,0.4100958108901977,0.3713277578353882,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9740103483200072,0.5906029343605042,0.5598503351211548,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8874836564064026,0.4549663960933685,0.3197269737720489,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8789956569671631,0.4420756697654724,0.4208647608757019,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7135112881660461,0.2300790697336197,1.0510740280151367,284.9457397460937,284.95001220703125,303.0272827148437,297.4417724609375,299.1162109375,297.1885986328125,284.9457397460937,1.0,0.6148920059204102,0.4360088109970093,0.4360088109970093,1.0,1.0,-3.269658088684082,1.0747058391571045,2.194952249526977,0.3326171040534973,0.9906218647956848,0.9906218647956848,0.0,171.1349334716797,146.0,74166.5078125,0.0,2945.873779296875,1.0,278.1499938964844,282.9477233886719,300.4382019042969,305.2644958496094,293.1499938964844,293.1499938964844,278.1499938964844,36142.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350080251693726,1.0,0.0,0.0,3.69464898109436,3.6946725845336914,9.108348990594096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.2197265625,0.0,1546.623779296875,1895.4371337890625,0.0,2795.11279296875,0.9093251824378968,1.0,0.0,3.0,1.0,0.0
18016980,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8743246793746948,0.4098535776138305,0.3706753253936767,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9913970828056335,0.5921481251716614,0.5608484148979187,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9061813354492188,0.4558800160884857,0.3200187087059021,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8971500992774963,0.4426297843456268,0.4209278225898742,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.72649747133255,0.2299428135156631,1.048270344734192,284.9461669921875,284.95001220703125,303.0433349609375,297.45330810546875,299.1171875,297.1892395019531,284.9461669921875,1.0,0.6081541180610657,0.4350170493125915,0.4350170493125915,1.0,1.0,-3.267129898071289,1.071219563484192,2.195910215377808,0.3298559784889221,0.988305389881134,0.988305389881134,0.0,159.61936950683594,134.0,74070.984375,0.0,2876.3115234375,1.0,278.1499938964844,282.94891357421875,300.4498291015625,305.2702331542969,293.1499938964844,293.1499938964844,278.1499938964844,36150.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343369960784912,1.0,0.0,0.0,3.688977479934693,3.689001083374024,9.080407039618876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.8447265625,0.0,1540.2939453125,1895.4371337890625,0.0,2788.854736328125,0.9080528616905212,1.0,0.0,3.0,1.0,0.0
18017040,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8743246793746948,0.4098535776138305,0.3706753253936767,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9913970828056335,0.5921481251716614,0.5608484148979187,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9061813354492188,0.4558800160884857,0.3200187087059021,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8971500992774963,0.4426297843456268,0.4209278225898742,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.72649747133255,0.2299428135156631,1.048270344734192,284.9461669921875,284.95001220703125,303.0433349609375,297.45330810546875,299.1171875,297.1892395019531,284.9461669921875,1.0,0.6081541180610657,0.4350170493125915,0.4350170493125915,1.0,1.0,-3.267129898071289,1.071219563484192,2.195910215377808,0.3298559784889221,0.988305389881134,0.988305389881134,0.0,159.61936950683594,134.0,74070.984375,0.0,2876.3115234375,1.0,278.1499938964844,282.94891357421875,300.4498291015625,305.2702331542969,293.1499938964844,293.1499938964844,278.1499938964844,36150.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343369960784912,1.0,0.0,0.0,3.688977479934693,3.689001083374024,9.080407039618876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.8447265625,0.0,1540.2939453125,1895.4371337890625,0.0,2788.854736328125,0.9080528616905212,1.0,0.0,3.0,1.0,0.0
18017100,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8835949301719666,0.4097353816032409,0.3703600764274597,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.5929508209228516,0.5608275532722473,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9171792268753052,0.4563433825969696,0.3201754689216614,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9071804881095886,0.4429081082344055,0.420969009399414,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7333883047103882,0.229882076382637,1.046939492225647,284.9458312988281,284.95001220703125,303.0511474609375,297.4585876464844,299.1175842285156,297.18963623046875,284.9457092285156,1.0,0.6046965718269348,0.4345211684703827,0.4345211684703827,1.0,1.0,-3.264981269836426,1.0691429376602173,2.195838451385498,0.3283955454826355,0.9867705702781676,0.9867705702781676,0.0,153.96072387695312,134.0,74010.375,0.0,2840.606689453125,1.0,278.1499938964844,282.94903564453125,300.455322265625,305.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36160.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340268135070801,1.0,0.0,0.0,3.685991764068604,3.686015129089356,9.065713584277546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.8466796875,0.0,1537.0103759765625,1895.4371337890625,0.0,2785.96240234375,0.907380759716034,1.0,0.0,3.0,1.0,0.0
18017160,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8899059295654297,0.4095605313777923,0.3700983822345733,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.594336748123169,0.550597071647644,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.925072968006134,0.4567573070526123,0.3203775286674499,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.914531707763672,0.443135917186737,0.4210685789585113,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7380630970001221,0.229784682393074,1.0459215641021729,284.9371643066406,284.95001220703125,303.05877685546875,297.4635009765625,299.11846923828125,297.1920471191406,284.9361267089844,1.0,0.6005547046661377,0.4340380728244781,0.4340380728244781,1.0,1.0,-3.251927614212036,1.063034176826477,2.188893318176269,0.3256042599678039,0.978096842765808,0.978096842765808,0.0,149.86329650878906,122.0,73773.5859375,0.0,2790.3193359375,1.0,278.1499938964844,282.94342041015625,300.4597473144531,305.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,36333.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336330056190491,1.0,0.0,0.0,3.6791913509368896,3.6792147159576416,9.032293633026712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.9990234375,0.0,1530.69384765625,1895.4371337890625,0.0,2782.29052734375,0.9058853983879088,1.0,0.0,3.0,1.0,0.0
18017220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9038691520690918,0.4091194272041321,0.3694581091403961,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5998160243034363,0.5253008604049683,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.942427098751068,0.4575137197971344,0.3207064270973205,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.931416630744934,0.4435124695301056,0.4211607277393341,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7485498785972595,0.2295755743980407,1.0436395406723022,284.9218139648437,284.95001220703125,303.0736389160156,297.4721374511719,299.12750244140625,297.2088317871094,284.9213562011719,1.0,0.5910859107971191,0.4330718517303467,0.4330718517303467,1.0,1.0,-3.218498468399048,1.048157811164856,2.1703405380249023,0.3183832466602325,0.952908217906952,0.952908217906952,0.0,141.1793975830078,110.0,73033.015625,0.0,2674.123291015625,1.0,278.1499938964844,282.9400939941406,300.4639587402344,305.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319897055625916,1.0,0.0,0.0,3.643864870071411,3.643888235092163,8.85967551766953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.73046875,0.0,1496.2740478515625,1895.4371337890625,0.0,2766.975830078125,0.8983500599861145,1.0,0.0,3.0,1.0,0.0
18017280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9038691520690918,0.4091194272041321,0.3694581091403961,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5998160243034363,0.5253008604049683,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.942427098751068,0.4575137197971344,0.3207064270973205,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.931416630744934,0.4435124695301056,0.4211607277393341,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7485498785972595,0.2295755743980407,1.0436395406723022,284.9218139648437,284.95001220703125,303.0736389160156,297.4721374511719,299.12750244140625,297.2088317871094,284.9213562011719,1.0,0.5910859107971191,0.4330718517303467,0.4330718517303467,1.0,1.0,-3.218498468399048,1.048157811164856,2.1703405380249023,0.3183832466602325,0.952908217906952,0.952908217906952,0.0,141.1793975830078,110.0,73033.015625,0.0,2674.123291015625,1.0,278.1499938964844,282.9400939941406,300.4639587402344,305.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319897055625916,1.0,0.0,0.0,3.643864870071411,3.643888235092163,8.85967551766953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.73046875,0.0,1496.2740478515625,1895.4371337890625,0.0,2766.975830078125,0.8983500599861145,1.0,0.0,3.0,1.0,0.0
18017340,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9227420091629028,0.4087222516536712,0.3687952756881714,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.6081708669662476,0.4961682558059692,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9625038504600524,0.4583190083503723,0.3210248947143554,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9518480896949768,0.4439086616039276,0.4212153553962707,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7620481848716736,0.2294573932886123,1.0415095090866089,284.9186096191406,284.95001220703125,303.087890625,297.47900390625,299.1441650390625,297.2380676269531,284.9184875488281,1.0,0.5804407000541687,0.4321056008338928,0.4321056008338928,1.0,1.0,-3.180565118789673,1.0316250324249268,2.148940086364746,0.3104782700538635,0.9304131269454956,0.9304131269454956,0.0,131.64122009277344,130.0,72135.2578125,0.0,2546.683837890625,1.0,278.1499938964844,282.9495544433594,300.4664306640625,305.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,37404.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82940274477005,1.0,0.0,0.0,3.591461420059204,3.591484308242798,8.606681376477354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.486328125,0.0,1442.542236328125,1895.4371337890625,0.0,2742.886474609375,0.8869025707244873,1.0,0.0,3.0,1.0,0.0
