time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9227420091629028,0.4087222516536712,0.3687952756881714,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.6081708669662476,0.4961682558059692,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9625038504600524,0.4583190083503723,0.3210248947143554,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9518480896949768,0.4439086616039276,0.4212153553962707,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7620481848716736,0.2294573932886123,1.0415095090866089,284.9186096191406,284.95001220703125,303.087890625,297.47900390625,299.1441650390625,297.2380676269531,284.9184875488281,1.0,0.5804407000541687,0.4321056008338928,0.4321056008338928,1.0,1.0,-3.180565118789673,1.0316250324249268,2.148940086364746,0.3104782700538635,0.9304131269454956,0.9304131269454956,0.0,131.64122009277344,130.0,72135.2578125,0.0,2546.683837890625,1.0,278.1499938964844,282.9495544433594,300.4664306640625,305.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,37404.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82940274477005,1.0,0.0,0.0,3.591461420059204,3.591484308242798,8.606681376477354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.486328125,0.0,1442.542236328125,1895.4371337890625,0.0,2742.886474609375,0.8869025707244873,1.0,0.0,3.0,1.0,0.0
18017460,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9249247312545776,0.408573180437088,0.3685643970966339,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.615892231464386,0.4928553998470306,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9653005599975586,0.459275871515274,0.3216123580932617,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9545113444328308,0.4444575607776642,0.421636700630188,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7637438774108887,0.2295617759227752,1.0415219068527222,284.9443664550781,284.95001220703125,303.1004333496094,297.4835510253906,299.16522216796875,297.265625,284.94561767578125,1.0,0.5803213715553284,0.4318494200706482,0.4318494200706482,1.0,1.0,-3.177474021911621,1.029815435409546,2.147658586502075,0.3087990581989288,0.9354353547096252,0.9354353547096252,0.0,130.60621643066406,130.0,71893.1796875,0.0,2535.07421875,1.0,278.1499938964844,282.9769592285156,300.4716796875,305.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,36800.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270875215530396,1.0,0.0,0.0,3.5584683418273926,3.558490753173828,8.449276265309891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.140625,0.0,1403.0634765625,1895.4371337890625,0.0,2721.350341796875,0.8792942762374878,1.0,0.0,3.0,1.0,0.0
18017520,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9244893193244934,0.4085688889026642,0.3685627579689026,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.6164305806159973,0.4934495389461517,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9649745225906372,0.4593680202960968,0.3216777443885803,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9541411995887756,0.4445129632949829,0.421691358089447,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.763459324836731,0.2295772433280944,1.041606903076172,284.9468078613281,284.95001220703125,303.1015014648437,297.4838562011719,299.1666564941406,297.2673034667969,284.9480285644531,1.0,0.5806006789207458,0.4318271279335022,0.4318271279335022,1.0,1.0,-3.178430557250977,1.030115246772766,2.1483154296875,0.3088679611682892,0.9368264079093932,0.9368264079093932,0.0,130.8017578125,150.0,71904.34375,0.0,2538.00537109375,1.0,278.1499938964844,282.9788818359375,300.4725036621094,305.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36708.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269580006599426,1.0,0.0,0.0,3.5576722621917725,3.557694673538208,8.445496177955647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.474609375,0.0,1401.554931640625,1895.4371337890625,0.0,2720.146240234375,0.879051685333252,1.0,0.0,3.0,1.0,0.0
18017580,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9125152826309204,0.4085326790809631,0.3686926662921905,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6207616329193115,0.5106603503227234,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.954456865787506,0.4605496823787689,0.3226187527179718,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.942786455154419,0.4452317059040069,0.4225330948829651,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7553205490112305,0.2297699451446533,1.0433247089385986,284.97216796875,284.95001220703125,303.1145324707031,297.4864807128906,299.1766967773437,297.2747802734375,284.9731140136719,1.0,0.5876113772392273,0.4315486550331116,0.4315486550331116,1.0,1.0,-3.2034659385681152,1.0386971235275269,2.164768934249878,0.3117211461067199,0.9610389471054076,0.9610389471054076,0.0,136.4606475830078,170.0,72366.1796875,0.0,2618.232666015625,1.0,278.1499938964844,282.9936218261719,300.48486328125,305.18218994140625,293.1499938964844,293.1499938964844,278.1499938964844,35626.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266578316688538,1.0,0.0,0.0,3.5704386234283447,3.570460796356201,8.506216317982762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.8486328125,0.0,1407.1112060546875,1895.4371337890625,0.0,2717.35595703125,0.8811044096946716,1.0,0.0,3.0,1.0,0.0
18017640,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9125152826309204,0.4085326790809631,0.3686926662921905,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6207616329193115,0.5106603503227234,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.954456865787506,0.4605496823787689,0.3226187527179718,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.942786455154419,0.4452317059040069,0.4225330948829651,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7553205490112305,0.2297699451446533,1.0433247089385986,284.97216796875,284.95001220703125,303.1145324707031,297.4864807128906,299.1766967773437,297.2747802734375,284.9731140136719,1.0,0.5876113772392273,0.4315486550331116,0.4315486550331116,1.0,1.0,-3.2034659385681152,1.0386971235275269,2.164768934249878,0.3117211461067199,0.9610389471054076,0.9610389471054076,0.0,136.4606475830078,170.0,72366.1796875,0.0,2618.232666015625,1.0,278.1499938964844,282.9936218261719,300.48486328125,305.18218994140625,293.1499938964844,293.1499938964844,278.1499938964844,35626.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266578316688538,1.0,0.0,0.0,3.5704386234283447,3.570460796356201,8.506216317982762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.8486328125,0.0,1407.1112060546875,1895.4371337890625,0.0,2717.35595703125,0.8811044096946716,1.0,0.0,3.0,1.0,0.0
18017700,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9036569595336914,0.4084879159927368,0.3688064515590668,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6212044358253479,0.5247281193733215,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9455044269561768,0.4611232876777649,0.3231335878372192,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9334020614624025,0.4455752074718475,0.423013687133789,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.748977541923523,0.2298250943422317,1.0443695783615112,284.9812316894531,284.95001220703125,303.1208190917969,297.48687744140625,299.1758117675781,297.26910400390625,284.9820251464844,1.0,0.5930591225624084,0.4314094185829162,0.4314094185829162,1.0,1.0,-3.2229623794555664,1.045557975769043,2.1774044036865234,0.3142018020153045,0.9764882922172546,0.9764882922172546,0.0,141.17393493652344,170.0,72766.2734375,0.0,2683.20361328125,1.0,278.1499938964844,282.99530029296875,300.49029541015625,305.2113037109375,293.1499938964844,293.1499938964844,278.1499938964844,35201.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273344039916992,1.0,0.0,0.0,3.589250564575196,3.589272975921631,8.596088036938454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.7939453125,0.0,1423.9609375,1895.4371337890625,0.0,2723.64599609375,0.8850196003913879,1.0,0.0,3.0,1.0,0.0
18017760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8941137790679932,0.4084103107452392,0.3689262866973877,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6205847859382629,0.5413610339164734,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9348778128623962,0.4616687297821045,0.3236567080020904,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.922551453113556,0.4458925724029541,0.4235071837902069,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7418513298034668,0.2298343032598495,1.0453922748565674,284.9877319335937,284.95001220703125,303.1269836425781,297.48663330078125,299.16961669921875,297.2581481933594,284.98834228515625,1.0,0.599419355392456,0.4307976067066192,0.4307976067066192,1.0,1.0,-3.2455523014068604,1.05241060256958,2.1931416988372803,0.3160040974617004,0.9926897883415222,0.9926897883415222,0.0,146.87136840820312,188.0,73217.8984375,0.0,2760.72021484375,1.0,278.1499938964844,282.9937438964844,300.4944152832031,305.244140625,293.1499938964844,293.1499938964844,278.1499938964844,34888.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284121751785278,1.0,0.0,0.0,3.61299180984497,3.613014459609986,8.710182441973302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.0947265625,0.0,1447.121826171875,1895.4371337890625,0.0,2733.66943359375,0.8901221752166748,1.0,0.0,3.0,1.0,0.0
18017820,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8743899464607239,0.4081876277923584,0.3691498339176178,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.616603434085846,0.5782750844955444,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9124783277511596,0.4626939296722412,0.324694961309433,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.901093602180481,0.4464618563652038,0.4244860112667084,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7272220253944397,0.2297153025865554,1.04710054397583,285.00714111328125,284.95001220703125,303.1387939453125,297.4841003417969,299.1490478515625,297.2247314453125,285.0084228515625,1.0,0.6133950352668762,0.4295739829540252,0.4295739829540252,1.0,1.0,-3.2946834564208984,1.067316651344299,2.2273666858673096,0.3200071156024933,1.0,1.0,0.0,160.0304412841797,206.0,74077.9375,0.0,2937.129150390625,1.0,278.1499938964844,282.9977111816406,300.4969482421875,305.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,35053.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311755061149597,1.0,0.0,0.0,3.651403188705444,3.651426076889038,8.896370786715124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.212890625,0.0,1490.218505859375,1895.4371337890625,0.0,2759.390869140625,0.8987638354301453,1.0,0.0,3.0,1.0,0.0
18017880,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8743899464607239,0.4081876277923584,0.3691498339176178,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.616603434085846,0.5782750844955444,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9124783277511596,0.4626939296722412,0.324694961309433,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.901093602180481,0.4464618563652038,0.4244860112667084,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7272220253944397,0.2297153025865554,1.04710054397583,285.00714111328125,284.95001220703125,303.1387939453125,297.4841003417969,299.1490478515625,297.2247314453125,285.0084228515625,1.0,0.6133950352668762,0.4295739829540252,0.4295739829540252,1.0,1.0,-3.2946834564208984,1.067316651344299,2.2273666858673096,0.3200071156024933,1.0,1.0,0.0,160.0304412841797,206.0,74077.9375,0.0,2937.129150390625,1.0,278.1499938964844,282.9977111816406,300.4969482421875,305.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,35053.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311755061149597,1.0,0.0,0.0,3.651403188705444,3.651426076889038,8.896370786715124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.212890625,0.0,1490.218505859375,1895.4371337890625,0.0,2759.390869140625,0.8987638354301453,1.0,0.0,3.0,1.0,0.0
18017940,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8457691669464111,0.4077179133892059,0.3695791959762573,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9740837216377258,0.6127492785453796,0.5819070935249329,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8816519379615784,0.463478147983551,0.325894832611084,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8710027933120728,0.4467978477478027,0.4256851375102997,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7037501335144043,0.2293190509080886,1.0495256185531616,285.0013732910156,284.95001220703125,303.1499938964844,297.4786682128906,299.12725830078125,297.1944885253906,285.0001220703125,1.0,0.6258996725082397,0.4283503592014313,0.4283503592014313,1.0,1.0,-3.3044216632843018,1.0676203966140747,2.236801147460937,0.3190149068832397,1.0,1.0,0.0,180.80958557128903,224.0,74292.9609375,0.0,3076.06982421875,1.0,278.1499938964844,282.986328125,300.4903259277344,305.3305358886719,293.1499938964844,293.1499938964844,278.1499938964844,35407.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833627462387085,1.0,0.0,0.0,3.6729369163513184,3.6729602813720703,9.001611260828213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.3447265625,0.0,1516.729248046875,1895.4371337890625,0.0,2782.23876953125,0.90388685464859,1.0,0.0,3.0,1.0,0.0
18018000,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8457691669464111,0.4077179133892059,0.3695791959762573,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9740837216377258,0.6127492785453796,0.5819070935249329,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8816519379615784,0.463478147983551,0.325894832611084,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8710027933120728,0.4467978477478027,0.4256851375102997,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7037501335144043,0.2293190509080886,1.0495256185531616,285.0013732910156,284.95001220703125,303.1499938964844,297.4786682128906,299.12725830078125,297.1944885253906,285.0001220703125,1.0,0.6258996725082397,0.4283503592014313,0.4283503592014313,1.0,1.0,-3.3044216632843018,1.0676203966140747,2.236801147460937,0.3190149068832397,1.0,1.0,0.0,180.80958557128903,224.0,74292.9609375,0.0,3076.06982421875,1.0,278.1499938964844,282.986328125,300.4903259277344,305.3305358886719,293.1499938964844,293.1499938964844,278.1499938964844,35407.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833627462387085,1.0,0.0,0.0,3.6729369163513184,3.6729602813720703,9.001611260828213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.3447265625,0.0,1516.729248046875,1895.4371337890625,0.0,2782.23876953125,0.90388685464859,1.0,0.0,3.0,1.0,0.0
18018060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8314112424850464,0.4110890328884125,0.3723318874835968,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9551604390144348,0.6160370111465454,0.5840965509414673,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8661708831787109,0.4682506024837494,0.3289685547351837,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8558493256568909,0.4512538313865661,0.4295104742050171,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6922003626823425,0.233431801199913,1.065646767616272,285.0248718261719,284.95001220703125,303.1603088378906,297.4705505371094,299.144287109375,297.2225341796875,285.02691650390625,1.0,0.6391200423240662,0.4266310036182403,0.4266310036182403,1.0,1.0,-3.3390047550201416,1.0757925510406494,2.263212203979492,0.318851113319397,1.0,1.0,0.0,196.7367401123047,242.0,74854.25,0.0,3242.10400390625,1.0,278.1499938964844,283.00048828125,300.4792175292969,305.3423156738281,293.1499938964844,293.1499938964844,278.1499938964844,35634.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352490067481995,1.0,0.0,0.0,3.686657190322876,3.686680555343628,9.068987765203928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.1748046875,0.0,1533.7900390625,1895.4371337890625,0.0,2797.3603515625,0.907157301902771,1.0,0.0,3.0,1.0,0.0
18018120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8314112424850464,0.4110890328884125,0.3723318874835968,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9551604390144348,0.6160370111465454,0.5840965509414673,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8661708831787109,0.4682506024837494,0.3289685547351837,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8558493256568909,0.4512538313865661,0.4295104742050171,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6922003626823425,0.233431801199913,1.065646767616272,285.0248718261719,284.95001220703125,303.1603088378906,297.4705505371094,299.144287109375,297.2225341796875,285.02691650390625,1.0,0.6391200423240662,0.4266310036182403,0.4266310036182403,1.0,1.0,-3.3390047550201416,1.0757925510406494,2.263212203979492,0.318851113319397,1.0,1.0,0.0,196.7367401123047,242.0,74854.25,0.0,3242.10400390625,1.0,278.1499938964844,283.00048828125,300.4792175292969,305.3423156738281,293.1499938964844,293.1499938964844,278.1499938964844,35634.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352490067481995,1.0,0.0,0.0,3.686657190322876,3.686680555343628,9.068987765203928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.1748046875,0.0,1533.7900390625,1895.4371337890625,0.0,2797.3603515625,0.907157301902771,1.0,0.0,3.0,1.0,0.0
18018180,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8173311352729797,0.4125767946243286,0.3746362924575805,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9355084896087646,0.6185065507888794,0.5872904062271118,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8513768315315247,0.4711846113204956,0.3317690789699554,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8415012955665588,0.4539623558521271,0.4330798387527466,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6809601187705994,0.2359218448400497,1.0817091464996338,285.0632629394531,284.95001220703125,303.1694641113281,297.4602966308594,299.150146484375,297.2353515625,285.0644226074219,1.0,0.6527063250541687,0.4249116778373718,0.4249116778373718,1.0,1.0,-3.372609615325928,1.0833863019943235,2.2892231941223145,0.3192610442638397,1.0,1.0,0.0,214.32781982421875,245.0,75375.21875,0.0,3419.605712890625,1.0,278.1499938964844,283.0242004394531,300.4705810546875,305.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,35773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373306393623352,1.0,0.0,0.0,3.695001363754273,3.695024728775024,9.11008612547448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.3525390625,0.0,1544.22802734375,1895.4371337890625,0.0,2816.785888671875,0.9091461896896362,1.0,0.0,3.0,1.0,0.0
18018240,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8173311352729797,0.4125767946243286,0.3746362924575805,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9355084896087646,0.6185065507888794,0.5872904062271118,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8513768315315247,0.4711846113204956,0.3317690789699554,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8415012955665588,0.4539623558521271,0.4330798387527466,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6809601187705994,0.2359218448400497,1.0817091464996338,285.0632629394531,284.95001220703125,303.1694641113281,297.4602966308594,299.150146484375,297.2353515625,285.0644226074219,1.0,0.6527063250541687,0.4249116778373718,0.4249116778373718,1.0,1.0,-3.372609615325928,1.0833863019943235,2.2892231941223145,0.3192610442638397,1.0,1.0,0.0,214.32781982421875,245.0,75375.21875,0.0,3419.605712890625,1.0,278.1499938964844,283.0242004394531,300.4705810546875,305.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,35773.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373306393623352,1.0,0.0,0.0,3.695001363754273,3.695024728775024,9.11008612547448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.3525390625,0.0,1544.22802734375,1895.4371337890625,0.0,2816.785888671875,0.9091461896896362,1.0,0.0,3.0,1.0,0.0
18018300,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8122878670692444,0.4130170941352844,0.375320553779602,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.928597629070282,0.6195042133331299,0.5885211825370789,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8464316129684448,0.4723031520843506,0.3327814042568207,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8366830348968506,0.4549673795700073,0.4343460202217102,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6770620346069336,0.2367748022079467,1.0871331691741943,285.0752868652344,284.95001220703125,303.1736145019531,297.45440673828125,299.15008544921875,297.2381286621094,285.0761413574219,1.0,0.657343327999115,0.4240520000457763,0.4240520000457763,1.0,1.0,-3.384185552597046,1.085249900817871,2.298935651779175,0.3186783194541931,1.0,1.0,0.0,220.91848754882807,245.0,75538.0,0.0,3484.59423828125,1.0,278.1499938964844,283.0313720703125,300.4645080566406,305.3787841796875,293.1499938964844,293.1499938964844,278.1499938964844,35821.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383346796035767,1.0,0.0,0.0,3.697834730148315,3.6978580951690674,9.124062785303976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.080078125,0.0,1547.7830810546875,1895.4371337890625,0.0,2826.159912109375,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
18018360,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8082781434059143,0.413361519575119,0.3758544623851776,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9233129620552064,0.6204001903533936,0.5895986557006836,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.842708945274353,0.4732967913150787,0.3336560130119324,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8330328464508057,0.455847680568695,0.435424268245697,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6740885376930237,0.2374745011329651,1.0915271043777466,285.0843505859375,284.95001220703125,303.177490234375,297.447998046875,299.14898681640625,297.2395935058594,285.08502197265625,1.0,0.6612377762794495,0.4232207238674164,0.4232207238674164,1.0,1.0,-3.393762826919556,1.0864455699920654,2.3073174953460693,0.3178342580795288,1.0,1.0,0.0,226.25457763671875,233.0,75661.578125,0.0,3538.007080078125,1.0,278.1499938964844,283.03662109375,300.4573669433594,305.38189697265625,293.1499938964844,293.1499938964844,278.1499938964844,35858.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392208218574524,1.0,0.0,0.0,3.700061082839966,3.700084686279297,9.135053460340714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.365234375,0.0,1550.5806884765625,1895.4371337890625,0.0,2834.4365234375,0.9103522300720216,1.0,0.0,3.0,1.0,0.0
18018420,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8078312873840332,0.4139047563076019,0.376420110464096,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9231492280960084,0.6219976544380188,0.5911940932273865,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8429141640663147,0.4750793576240539,0.3349688947200775,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8331431150436401,0.4573990404605865,0.4369873702526092,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.6745707988739014,0.238606721162796,1.0972003936767578,285.0946655273437,284.95001220703125,303.1844482421875,297.4338073730469,299.1446228027344,297.240234375,285.09490966796875,1.0,0.6631901860237122,0.421558141708374,0.421558141708374,1.0,1.0,-3.406651020050049,1.0865423679351809,2.320108890533448,0.315270334482193,1.0,1.0,0.0,227.7994079589844,221.0,75799.9453125,0.0,3577.56689453125,1.0,278.1499938964844,283.04180908203125,300.4411926269531,305.3784484863281,293.1499938964844,293.1499938964844,278.1499938964844,35912.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406863808631897,1.0,0.0,0.0,3.703300952911377,3.703324794769287,9.151058293355164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9775390625,0.0,1554.657470703125,1895.4371337890625,0.0,2848.128662109375,0.9111244082450868,1.0,0.0,3.0,1.0,0.0
18018480,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8078312873840332,0.4139047563076019,0.376420110464096,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9231492280960084,0.6219976544380188,0.5911940932273865,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8429141640663147,0.4750793576240539,0.3349688947200775,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8331431150436401,0.4573990404605865,0.4369873702526092,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.6745707988739014,0.238606721162796,1.0972003936767578,285.0946655273437,284.95001220703125,303.1844482421875,297.4338073730469,299.1446228027344,297.240234375,285.09490966796875,1.0,0.6631901860237122,0.421558141708374,0.421558141708374,1.0,1.0,-3.406651020050049,1.0865423679351809,2.320108890533448,0.315270334482193,1.0,1.0,0.0,227.7994079589844,221.0,75799.9453125,0.0,3577.56689453125,1.0,278.1499938964844,283.04180908203125,300.4411926269531,305.3784484863281,293.1499938964844,293.1499938964844,278.1499938964844,35912.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406863808631897,1.0,0.0,0.0,3.703300952911377,3.703324794769287,9.151058293355164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9775390625,0.0,1554.657470703125,1895.4371337890625,0.0,2848.128662109375,0.9111244082450868,1.0,0.0,3.0,1.0,0.0
18018540,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8124483227729797,0.4143460690975189,0.3766416311264038,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9298920035362244,0.6234030723571777,0.5923469066619873,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8482304215431213,0.4767066836357116,0.335969865322113,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8381902575492859,0.4587821662425995,0.4381169974803924,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6793095469474792,0.2395190298557281,1.1005312204360962,285.0981750488281,284.95001220703125,303.1903991699219,297.41778564453125,299.1383056640625,297.2391052246094,285.0982971191406,1.0,0.6616561412811279,0.4198955595493316,0.4198955595493316,1.0,1.0,-3.4148764610290527,1.0849215984344482,2.3299548625946045,0.3119629621505737,1.0,1.0,0.0,223.16336059570312,209.0,75848.1640625,0.0,3570.18896484375,1.0,278.1499938964844,283.0425109863281,300.42333984375,305.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,35945.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417454957962036,1.0,0.0,0.0,3.70526647567749,3.705290079116821,9.160773970506852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.8232421875,0.0,1557.1339111328125,1895.4371337890625,0.0,2858.028076171875,0.9115928411483764,1.0,0.0,3.0,1.0,0.0
18018600,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8124483227729797,0.4143460690975189,0.3766416311264038,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.9298920035362244,0.6234030723571777,0.5923469066619873,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8482304215431213,0.4767066836357116,0.335969865322113,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8381902575492859,0.4587821662425995,0.4381169974803924,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6793095469474792,0.2395190298557281,1.1005312204360962,285.0981750488281,284.95001220703125,303.1903991699219,297.41778564453125,299.1383056640625,297.2391052246094,285.0982971191406,1.0,0.6616561412811279,0.4198955595493316,0.4198955595493316,1.0,1.0,-3.4148764610290527,1.0849215984344482,2.3299548625946045,0.3119629621505737,1.0,1.0,0.0,223.16336059570312,209.0,75848.1640625,0.0,3570.18896484375,1.0,278.1499938964844,283.0425109863281,300.42333984375,305.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,35945.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417454957962036,1.0,0.0,0.0,3.70526647567749,3.705290079116821,9.160773970506852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.8232421875,0.0,1557.1339111328125,1895.4371337890625,0.0,2858.028076171875,0.9115928411483764,1.0,0.0,3.0,1.0,0.0
18018660,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8199103474617004,0.4147500097751617,0.3767004311084747,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9407767653465272,0.6246908903121948,0.5932509899139404,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8568273782730103,0.4782668650150299,0.3368208408355713,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8463719487190247,0.4600894451141357,0.439034104347229,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.6867448091506958,0.240335077047348,1.1027313470840454,285.0995178222656,284.95001220703125,303.19537353515625,297.4001159667969,299.1327514648437,297.2373046875,285.0995788574219,1.0,0.6582050919532776,0.4186148643493652,0.4186148643493652,1.0,1.0,-3.420809507369995,1.083469033241272,2.3373403549194336,0.3093172907829284,1.0,1.0,0.0,215.25164794921875,197.0,75864.34375,0.0,3538.162353515625,1.0,278.1499938964844,283.0420227050781,300.4045715332031,305.3479919433594,293.1499938964844,293.1499938964844,278.1499938964844,35965.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425946235656738,1.0,0.0,0.0,3.7064669132232666,3.7064905166625977,9.166710697172676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.4775390625,0.0,1558.64794921875,1895.4371337890625,0.0,2865.96630859375,0.9118789434432985,1.0,0.0,3.0,1.0,0.0
18018720,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8199103474617004,0.4147500097751617,0.3767004311084747,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9407767653465272,0.6246908903121948,0.5932509899139404,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8568273782730103,0.4782668650150299,0.3368208408355713,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8463719487190247,0.4600894451141357,0.439034104347229,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.6867448091506958,0.240335077047348,1.1027313470840454,285.0995178222656,284.95001220703125,303.19537353515625,297.4001159667969,299.1327514648437,297.2373046875,285.0995788574219,1.0,0.6582050919532776,0.4186148643493652,0.4186148643493652,1.0,1.0,-3.420809507369995,1.083469033241272,2.3373403549194336,0.3093172907829284,1.0,1.0,0.0,215.25164794921875,197.0,75864.34375,0.0,3538.162353515625,1.0,278.1499938964844,283.0420227050781,300.4045715332031,305.3479919433594,293.1499938964844,293.1499938964844,278.1499938964844,35965.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425946235656738,1.0,0.0,0.0,3.7064669132232666,3.7064905166625977,9.166710697172676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.4775390625,0.0,1558.64794921875,1895.4371337890625,0.0,2865.96630859375,0.9118789434432985,1.0,0.0,3.0,1.0,0.0
18018780,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8292238712310791,0.4151397943496704,0.376685619354248,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.95404052734375,0.6259039044380188,0.5940188765525818,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.867850124835968,0.4797937273979187,0.3376003205776214,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8568816184997559,0.46136075258255,0.439850777387619,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6960650682449341,0.241112932562828,1.1044280529022217,285.099609375,284.95001220703125,303.1994323730469,297.380859375,299.12677001953125,297.2352600097656,285.099609375,1.0,0.6538072824478149,0.4173341989517212,0.4173341989517212,1.0,1.0,-3.425676345825196,1.0816491842269895,2.344027042388916,0.3065372109413147,1.0,1.0,0.0,205.7358245849609,185.0,75858.71875,0.0,3494.110107421875,1.0,278.1499938964844,283.0406799316406,300.3848571777344,305.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433810472488403,1.0,0.0,0.0,3.707253932952881,3.707277536392212,9.170603902930452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.1689453125,0.0,1559.6409912109375,1895.4371337890625,0.0,2873.320068359375,0.9120665192604064,1.0,0.0,3.0,1.0,0.0
18018840,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8292238712310791,0.4151397943496704,0.376685619354248,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.95404052734375,0.6259039044380188,0.5940188765525818,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.867850124835968,0.4797937273979187,0.3376003205776214,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8568816184997559,0.46136075258255,0.439850777387619,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6960650682449341,0.241112932562828,1.1044280529022217,285.099609375,284.95001220703125,303.1994323730469,297.380859375,299.12677001953125,297.2352600097656,285.099609375,1.0,0.6538072824478149,0.4173341989517212,0.4173341989517212,1.0,1.0,-3.425676345825196,1.0816491842269895,2.344027042388916,0.3065372109413147,1.0,1.0,0.0,205.7358245849609,185.0,75858.71875,0.0,3494.110107421875,1.0,278.1499938964844,283.0406799316406,300.3848571777344,305.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433810472488403,1.0,0.0,0.0,3.707253932952881,3.707277536392212,9.170603902930452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.1689453125,0.0,1559.6409912109375,1895.4371337890625,0.0,2873.320068359375,0.9120665192604064,1.0,0.0,3.0,1.0,0.0
18018900,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8346909284591675,0.4153285026550293,0.3766538500785827,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9614121317863464,0.6264760494232178,0.5943499803543091,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8743752241134644,0.4805420935153961,0.3379647433757782,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.863127589225769,0.4619818031787872,0.4402247965335846,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7014749050140381,0.2414903789758682,1.1051218509674072,285.0991516113281,284.95001220703125,303.2011413574219,297.3706970214844,299.12359619140625,297.23419189453125,285.09912109375,1.0,0.6513004899024963,0.4166938662528991,0.4166938662528991,1.0,1.0,-3.427760124206543,1.0806076526641846,2.3471524715423584,0.3050925433635711,1.0,1.0,0.0,200.4651031494141,185.0,75848.03125,0.0,3468.2080078125,1.0,278.1499938964844,283.0396728515625,300.37451171875,305.3173217773437,293.1499938964844,293.1499938964844,278.1499938964844,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437435626983643,1.0,0.0,0.0,3.7075040340423584,3.707527875900269,9.17184195259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.984375,0.0,1559.9569091796875,1895.4371337890625,0.0,2876.710693359375,0.912126123905182,1.0,0.0,3.0,1.0,0.0
18018960,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8406470417976379,0.4155147075653076,0.3766140043735504,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9689891338348388,0.6270320415496826,0.5946594476699829,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8814741373062134,0.4812836050987243,0.3383197784423828,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.869949460029602,0.4625964760780334,0.4405865371227264,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7072752714157104,0.2418643236160278,1.105769157409668,285.0986328125,284.95001220703125,303.20263671875,297.36016845703125,299.12060546875,297.2331237792969,285.0986328125,1.0,0.6486940383911133,0.416116863489151,0.416116863489151,1.0,1.0,-3.4297261238098145,1.0796856880187988,2.350040435791016,0.3037938475608825,1.0,1.0,0.0,195.0381774902344,173.0,75836.6015625,0.0,3441.08056640625,1.0,278.1499938964844,283.0386657714844,300.3638610839844,305.30596923828125,293.1499938964844,293.1499938964844,278.1499938964844,35985.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441053628921509,1.0,0.0,0.0,3.7077057361602783,3.70772933959961,9.172839554594248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.5390625,0.0,1560.2113037109375,1895.4371337890625,0.0,2880.094482421875,0.9121741652488708,1.0,0.0,3.0,1.0,0.0
18019020,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8542647957801819,0.415880024433136,0.3765153884887695,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9843587279319764,0.6280840039253235,0.595211386680603,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8974623680114746,0.4827431142330169,0.3390043079853058,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8854334354400635,0.4638080298900604,0.4412797093391418,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7194907069206238,0.2426053434610366,1.1069647073745728,285.0972900390625,284.95001220703125,303.2049865722656,297.3381652832031,299.11444091796875,297.2309875488281,285.0972595214844,1.0,0.6432517170906067,0.4149628281593323,0.4149628281593323,1.0,1.0,-3.4333670139312744,1.07774817943573,2.355618953704834,0.3011686205863952,1.0,1.0,0.0,183.84347534179688,161.0,75807.15625,0.0,3384.05224609375,1.0,278.1499938964844,283.0364074707031,300.341796875,305.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448343873023987,1.0,0.0,0.0,3.707995891571045,3.708019733428955,9.17427598778886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.3310546875,0.0,1560.5777587890625,1895.4371337890625,0.0,2886.914306640625,0.9122433662414552,1.0,0.0,3.0,1.0,0.0
18019080,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8542647957801819,0.415880024433136,0.3765153884887695,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9843587279319764,0.6280840039253235,0.595211386680603,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8974623680114746,0.4827431142330169,0.3390043079853058,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8854334354400635,0.4638080298900604,0.4412797093391418,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7194907069206238,0.2426053434610366,1.1069647073745728,285.0972900390625,284.95001220703125,303.2049865722656,297.3381652832031,299.11444091796875,297.2309875488281,285.0972595214844,1.0,0.6432517170906067,0.4149628281593323,0.4149628281593323,1.0,1.0,-3.4333670139312744,1.07774817943573,2.355618953704834,0.3011686205863952,1.0,1.0,0.0,183.84347534179688,161.0,75807.15625,0.0,3384.05224609375,1.0,278.1499938964844,283.0364074707031,300.341796875,305.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448343873023987,1.0,0.0,0.0,3.707995891571045,3.708019733428955,9.17427598778886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.3310546875,0.0,1560.5777587890625,1895.4371337890625,0.0,2886.914306640625,0.9122433662414552,1.0,0.0,3.0,1.0,0.0
18019140,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8698198795318604,0.4162197411060333,0.376407116651535,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9987840056419371,0.6294170022010803,0.5957943797111511,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9159289598464966,0.484099268913269,0.339636892080307,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9027357697486876,0.4649864733219147,0.4419541954994201,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7320759296417236,0.2433142662048339,1.1080873012542725,285.0912780761719,284.95001220703125,303.2065734863281,297.3149719238281,299.108154296875,297.2294311523437,285.0910339355469,1.0,0.6373364925384521,0.4138087928295135,0.4138087928295135,1.0,1.0,-3.4330294132232666,1.07438325881958,2.3586461544036865,0.2980652153491974,1.0,1.0,0.0,172.71316528320312,149.0,75716.9921875,0.0,3321.747314453125,1.0,278.1499938964844,283.0306396484375,300.3183288574219,305.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,35993.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455021977424622,1.0,0.0,0.0,3.708184719085693,3.708208560943604,9.175210493594932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.1259765625,0.0,1560.8162841796875,1895.4371337890625,0.0,2893.162841796875,0.9122883677482604,1.0,0.0,3.0,1.0,0.0
18019200,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8698198795318604,0.4162197411060333,0.376407116651535,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9987840056419371,0.6294170022010803,0.5957943797111511,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9159289598464966,0.484099268913269,0.339636892080307,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9027357697486876,0.4649864733219147,0.4419541954994201,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7320759296417236,0.2433142662048339,1.1080873012542725,285.0912780761719,284.95001220703125,303.2065734863281,297.3149719238281,299.108154296875,297.2294311523437,285.0910339355469,1.0,0.6373364925384521,0.4138087928295135,0.4138087928295135,1.0,1.0,-3.4330294132232666,1.07438325881958,2.3586461544036865,0.2980652153491974,1.0,1.0,0.0,172.71316528320312,149.0,75716.9921875,0.0,3321.747314453125,1.0,278.1499938964844,283.0306396484375,300.3183288574219,305.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,35993.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455021977424622,1.0,0.0,0.0,3.708184719085693,3.708208560943604,9.175210493594932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.1259765625,0.0,1560.8162841796875,1895.4371337890625,0.0,2893.162841796875,0.9122883677482604,1.0,0.0,3.0,1.0,0.0
