time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8824210166931152,0.4164053201675415,0.3763327598571777,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.6323493719100952,0.573867917060852,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9318771958351136,0.4852504730224609,0.3402601480484009,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9175532460212708,0.4660261571407318,0.4426718056201935,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7421206831932068,0.2439015358686447,1.1094478368759155,285.0644226074219,284.95001220703125,303.2074279785156,297.2906799316406,299.10260009765625,297.23065185546875,285.0629272460937,1.0,0.6299331188201904,0.4127457737922668,0.4127457737922668,1.0,1.0,-3.4136807918548584,1.0645098686218262,2.349170923233032,0.2929929792881012,1.0,1.0,0.0,164.0235595703125,137.0,75358.0078125,0.0,3222.7900390625,1.0,278.1499938964844,283.0090637207031,300.2926940917969,305.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,35996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459346890449524,1.0,0.0,0.0,3.7083234786987305,3.7083473205566406,9.17589716209477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.8193359375,0.0,1560.991455078125,1895.4371337890625,0.0,2897.210205078125,0.9123214483261108,1.0,0.0,3.0,1.0,0.0
18019320,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8824210166931152,0.4164053201675415,0.3763327598571777,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9990000128746032,0.6323493719100952,0.573867917060852,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9318771958351136,0.4852504730224609,0.3402601480484009,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9175532460212708,0.4660261571407318,0.4426718056201935,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7421206831932068,0.2439015358686447,1.1094478368759155,285.0644226074219,284.95001220703125,303.2074279785156,297.2906799316406,299.10260009765625,297.23065185546875,285.0629272460937,1.0,0.6299331188201904,0.4127457737922668,0.4127457737922668,1.0,1.0,-3.4136807918548584,1.0645098686218262,2.349170923233032,0.2929929792881012,1.0,1.0,0.0,164.0235595703125,137.0,75358.0078125,0.0,3222.7900390625,1.0,278.1499938964844,283.0090637207031,300.2926940917969,305.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,35996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459346890449524,1.0,0.0,0.0,3.7083234786987305,3.7083473205566406,9.17589716209477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.8193359375,0.0,1560.991455078125,1895.4371337890625,0.0,2897.210205078125,0.9123214483261108,1.0,0.0,3.0,1.0,0.0
18019380,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8962975144386292,0.4163351953029632,0.3760330379009247,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6384986639022827,0.5478854179382324,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9489222764968872,0.4861023724079132,0.3406733870506286,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9346246123313904,0.4668324887752533,0.4431759715080261,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.753285825252533,0.2443406879901886,1.1101009845733645,285.0194396972656,284.95001220703125,303.2076110839844,297.2654113769531,299.1026611328125,297.2415466308594,285.0176086425781,1.0,0.620971143245697,0.4116827845573425,0.4116827845573425,1.0,1.0,-3.3839645385742188,1.0510061979293823,2.332958221435547,0.2863026261329651,1.0,1.0,0.0,154.91439819335938,125.0,74807.6953125,0.0,3102.97509765625,1.0,278.1499938964844,282.97393798828125,300.2643737792969,305.1509704589844,293.1499938964844,293.1499938964844,278.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456423878669739,1.0,0.0,0.0,3.708409309387207,3.708432912826538,9.176320645565283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.58203125,0.0,1561.099609375,1895.4371337890625,0.0,2894.474609375,0.912341833114624,1.0,0.0,3.0,1.0,0.0
18019440,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8962975144386292,0.4163351953029632,0.3760330379009247,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6384986639022827,0.5478854179382324,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9489222764968872,0.4861023724079132,0.3406733870506286,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9346246123313904,0.4668324887752533,0.4431759715080261,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.753285825252533,0.2443406879901886,1.1101009845733645,285.0194396972656,284.95001220703125,303.2076110839844,297.2654113769531,299.1026611328125,297.2415466308594,285.0176086425781,1.0,0.620971143245697,0.4116827845573425,0.4116827845573425,1.0,1.0,-3.3839645385742188,1.0510061979293823,2.332958221435547,0.2863026261329651,1.0,1.0,0.0,154.91439819335938,125.0,74807.6953125,0.0,3102.97509765625,1.0,278.1499938964844,282.97393798828125,300.2643737792969,305.1509704589844,293.1499938964844,293.1499938964844,278.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456423878669739,1.0,0.0,0.0,3.708409309387207,3.708432912826538,9.176320645565283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.58203125,0.0,1561.099609375,1895.4371337890625,0.0,2894.474609375,0.912341833114624,1.0,0.0,3.0,1.0,0.0
18019500,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9041970372200012,0.4162348210811615,0.3758120834827423,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.6424472332000732,0.5337803363800049,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9580715298652648,0.4864503741264343,0.3408154845237732,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9441505670547484,0.4671682119369507,0.4433538317680359,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7597479224205017,0.2445299625396728,1.1102335453033447,284.9946594238281,284.95001220703125,303.2074584960937,297.2524719238281,299.1053466796875,297.25115966796875,284.9927062988281,1.0,0.6160770654678345,0.4111512899398803,0.4111512899398803,1.0,1.0,-3.367286205291748,1.0436171293258667,2.323668956756592,0.2827191650867462,1.0,1.0,0.0,150.10057067871094,125.0,74505.5078125,0.0,3038.301025390625,1.0,278.1499938964844,282.9545593261719,300.2501525878906,305.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,35998.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453071117401123,1.0,0.0,0.0,3.7084391117095934,3.708462715148926,9.17646900688851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.9619140625,0.0,1561.1373291015625,1895.4371337890625,0.0,2891.337646484375,0.9123489856719972,1.0,0.0,3.0,1.0,0.0
18019560,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9132869243621826,0.4161053895950317,0.3755580484867096,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6468579173088074,0.5190026760101318,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9674419164657592,0.4867625534534454,0.340926855802536,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9541141390800476,0.4674702286720276,0.4434937238693237,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7668653726577759,0.2447107434272766,1.1102945804595947,284.96990966796875,284.95001220703125,303.2071533203125,297.23931884765625,299.1112976074219,297.2633056640625,284.9679870605469,1.0,0.610956072807312,0.4110007286071777,0.4110007286071777,1.0,1.0,-3.349585771560669,1.0368587970733645,2.3127269744873047,0.2799906730651855,1.0,1.0,0.0,145.16519165039062,145.0,74210.3984375,0.0,2971.30810546875,1.0,278.1499938964844,282.9354553222656,300.23602294921875,305.08380126953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449025750160217,1.0,0.0,0.0,3.708462953567505,3.708486795425415,9.17658724119974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.3212890625,0.0,1561.1676025390625,1895.4371337890625,0.0,2887.55224609375,0.9123547077178956,1.0,0.0,3.0,1.0,0.0
18019620,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9145498275756836,0.4159956872463226,0.3753887414932251,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6545044183731079,0.5168777108192444,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9691948294639589,0.4875223934650421,0.3414015173912048,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9559980630874634,0.4681937396526336,0.4441090822219848,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7683538794517517,0.2452003359794616,1.1121771335601809,284.9592590332031,284.95001220703125,303.20611572265625,297.2124938964844,299.12384033203125,297.2841491699219,284.9598999023437,1.0,0.6116529107093811,0.4106996655464172,0.4106996655464172,1.0,1.0,-3.3503434658050537,1.036331057548523,2.3140125274658203,0.2786769270896911,1.0,1.0,0.0,144.5745391845703,165.0,74135.015625,0.0,2969.631591796875,1.0,278.1499938964844,282.9271240234375,300.2104187011719,305.0377502441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444061875343323,1.0,0.0,0.0,3.708498954772949,3.70852255821228,9.176764592666586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.7919921875,0.0,1561.2127685546875,1895.4371337890625,0.0,2882.90869140625,0.9123632311820984,1.0,0.0,3.0,1.0,0.0
18019680,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9145498275756836,0.4159956872463226,0.3753887414932251,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6545044183731079,0.5168777108192444,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9691948294639589,0.4875223934650421,0.3414015173912048,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9559980630874634,0.4681937396526336,0.4441090822219848,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7683538794517517,0.2452003359794616,1.1121771335601809,284.9592590332031,284.95001220703125,303.20611572265625,297.2124938964844,299.12384033203125,297.2841491699219,284.9598999023437,1.0,0.6116529107093811,0.4106996655464172,0.4106996655464172,1.0,1.0,-3.3503434658050537,1.036331057548523,2.3140125274658203,0.2786769270896911,1.0,1.0,0.0,144.5745391845703,165.0,74135.015625,0.0,2969.631591796875,1.0,278.1499938964844,282.9271240234375,300.2104187011719,305.0377502441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444061875343323,1.0,0.0,0.0,3.708498954772949,3.70852255821228,9.176764592666586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.7919921875,0.0,1561.2127685546875,1895.4371337890625,0.0,2882.90869140625,0.9123632311820984,1.0,0.0,3.0,1.0,0.0
18019740,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9038290977478028,0.4161651134490967,0.3756555914878845,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6582067608833313,0.5341803431510925,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9591960310935974,0.4885621666908264,0.3422092497348785,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9453094601631165,0.4691448807716369,0.4451332092285156,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7607839107513428,0.2458035796880722,1.1156750917434692,284.98736572265625,284.95001220703125,303.2045593261719,297.1850891113281,299.1253662109375,297.2862854003906,284.9889221191406,1.0,0.6190447211265564,0.4103986024856567,0.4103986024856567,1.0,1.0,-3.377858161926269,1.0452353954315186,2.332622766494751,0.2812768816947937,1.0,1.0,0.0,150.641357421875,185.0,74451.2421875,0.0,3064.83935546875,1.0,278.1499938964844,282.9462280273437,300.1888732910156,305.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451907634735107,1.0,0.0,0.0,3.708520650863648,3.7085444927215576,9.176872595162422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1552734375,0.0,1561.2403564453125,1895.4371337890625,0.0,2890.248779296875,0.9123684167861938,1.0,0.0,3.0,1.0,0.0
18019800,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9038290977478028,0.4161651134490967,0.3756555914878845,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6582067608833313,0.5341803431510925,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9591960310935974,0.4885621666908264,0.3422092497348785,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9453094601631165,0.4691448807716369,0.4451332092285156,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7607839107513428,0.2458035796880722,1.1156750917434692,284.98736572265625,284.95001220703125,303.2045593261719,297.1850891113281,299.1253662109375,297.2862854003906,284.9889221191406,1.0,0.6190447211265564,0.4103986024856567,0.4103986024856567,1.0,1.0,-3.377858161926269,1.0452353954315186,2.332622766494751,0.2812768816947937,1.0,1.0,0.0,150.641357421875,185.0,74451.2421875,0.0,3064.83935546875,1.0,278.1499938964844,282.9462280273437,300.1888732910156,305.0287170410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451907634735107,1.0,0.0,0.0,3.708520650863648,3.7085444927215576,9.176872595162422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1552734375,0.0,1561.2403564453125,1895.4371337890625,0.0,2890.248779296875,0.9123684167861938,1.0,0.0,3.0,1.0,0.0
18019860,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.887637734413147,0.4165540635585785,0.3762816190719604,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.657690703868866,0.5639800429344177,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9413798451423644,0.4898581504821777,0.3433158993721008,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9268590211868286,0.4703029990196228,0.4465135037899017,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7484691143035889,0.2464348375797271,1.1201072931289673,285.0335693359375,284.95001220703125,303.2024841308594,297.1571655273437,299.11102294921875,297.26953125,285.0355834960937,1.0,0.6311115622520447,0.4092492163181305,0.4092492163181305,1.0,1.0,-3.422755479812622,1.057915449142456,2.364840030670166,0.2838821411132812,1.0,1.0,0.0,161.39016723632812,203.0,74955.7734375,0.0,3228.28662109375,1.0,278.1499938964844,282.97808837890625,300.16607666015625,305.0355834960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470941185951233,1.0,0.0,0.0,3.708533763885498,3.708557605743408,9.176937965094112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.1044921875,0.0,1561.257080078125,1895.4371337890625,0.0,2908.061767578125,0.9123715758323668,1.0,0.0,3.0,1.0,0.0
18019920,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.887637734413147,0.4165540635585785,0.3762816190719604,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.657690703868866,0.5639800429344177,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9413798451423644,0.4898581504821777,0.3433158993721008,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9268590211868286,0.4703029990196228,0.4465135037899017,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7484691143035889,0.2464348375797271,1.1201072931289673,285.0335693359375,284.95001220703125,303.2024841308594,297.1571655273437,299.11102294921875,297.26953125,285.0355834960937,1.0,0.6311115622520447,0.4092492163181305,0.4092492163181305,1.0,1.0,-3.422755479812622,1.057915449142456,2.364840030670166,0.2838821411132812,1.0,1.0,0.0,161.39016723632812,203.0,74955.7734375,0.0,3228.28662109375,1.0,278.1499938964844,282.97808837890625,300.16607666015625,305.0355834960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470941185951233,1.0,0.0,0.0,3.708533763885498,3.708557605743408,9.176937965094112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.1044921875,0.0,1561.257080078125,1895.4371337890625,0.0,2908.061767578125,0.9123715758323668,1.0,0.0,3.0,1.0,0.0
18019980,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8702419400215149,0.4170655310153961,0.3771150708198547,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.6537449955940247,0.5991498827934265,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.920920193195343,0.4913253486156463,0.344616025686264,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9070129990577698,0.4715922772884369,0.4481168985366821,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7353830337524414,0.2470419853925705,1.1248743534088137,285.0883178710937,284.95001220703125,303.20001220703125,297.12890625,299.0888061523437,297.2412414550781,285.0905456542969,1.0,0.6452699303627014,0.4080998301506042,0.4080998301506042,1.0,1.0,-3.4752914905548096,1.0730737447738647,2.4022178649902344,0.28737872838974,1.0,1.0,0.0,174.70904541015625,221.0,75554.6875,0.0,3429.052978515625,1.0,278.1499938964844,283.0163269042969,300.1409912109375,305.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496123552322388,1.0,0.0,0.0,3.708542108535767,3.7085657119750977,9.176978323921504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.15234375,0.0,1561.267333984375,1895.4371337890625,0.0,2931.639892578125,0.9123734831809998,1.0,0.0,3.0,1.0,0.0
18020040,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8702419400215149,0.4170655310153961,0.3771150708198547,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.6537449955940247,0.5991498827934265,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.920920193195343,0.4913253486156463,0.344616025686264,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9070129990577698,0.4715922772884369,0.4481168985366821,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7353830337524414,0.2470419853925705,1.1248743534088137,285.0883178710937,284.95001220703125,303.20001220703125,297.12890625,299.0888061523437,297.2412414550781,285.0905456542969,1.0,0.6452699303627014,0.4080998301506042,0.4080998301506042,1.0,1.0,-3.4752914905548096,1.0730737447738647,2.4022178649902344,0.28737872838974,1.0,1.0,0.0,174.70904541015625,221.0,75554.6875,0.0,3429.052978515625,1.0,278.1499938964844,283.0163269042969,300.1409912109375,305.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496123552322388,1.0,0.0,0.0,3.708542108535767,3.7085657119750977,9.176978323921504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.15234375,0.0,1561.267333984375,1895.4371337890625,0.0,2931.639892578125,0.9123734831809998,1.0,0.0,3.0,1.0,0.0
18020100,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8612058162689209,0.4173440635204315,0.3775966763496399,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.9990000128746032,0.6507866978645325,0.6172080636024475,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9102827906608582,0.4920999407768249,0.345329076051712,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8974018692970276,0.4722644090652466,0.4489908218383789,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7285286784172058,0.2473340779542923,1.1273999214172363,285.1166076660156,284.95001220703125,303.1986083984375,297.1146850585937,299.0771789550781,297.2265014648437,285.11871337890625,1.0,0.6527652740478516,0.4075251221656799,0.4075251221656799,1.0,1.0,-3.5013692378997803,1.0805295705795288,2.420839786529541,0.2891384363174438,1.0,1.0,0.0,182.3789978027344,221.0,75861.78125,0.0,3538.345703125,1.0,278.1499938964844,283.0362243652344,300.12774658203125,305.05474853515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510019183158875,1.0,0.0,0.0,3.7085447311401367,3.708568572998047,9.17699196634203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.6103515625,0.0,1561.2708740234375,1895.4371337890625,0.0,2944.656005859375,0.9123741984367372,1.0,0.0,3.0,1.0,0.0
18020160,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8475648164749146,0.4175012409687042,0.3781993687152862,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9857943654060364,0.648402214050293,0.6158087253570557,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.894996166229248,0.4927690923213959,0.3461457788944244,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.882630467414856,0.4728327989578247,0.4500019252300262,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7177100777626038,0.2475290298461914,1.1305323839187622,285.1260986328125,284.95001220703125,303.1971130371094,297.10040283203125,299.06494140625,297.216064453125,285.1261291503906,1.0,0.6591172814369202,0.4064900279045105,0.4064900279045105,1.0,1.0,-3.506740093231201,1.079450607299805,2.4272894859313965,0.2876075804233551,1.0,1.0,0.0,193.6020355224609,239.0,75901.109375,0.0,3618.220458984375,1.0,278.1499938964844,283.0416259765625,300.11334228515625,305.0530700683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523010015487671,1.0,0.0,0.0,3.708547115325928,3.708570957183838,9.177003335025802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.1416015625,0.0,1561.2738037109375,1895.4371337890625,0.0,2956.827392578125,0.91237473487854,1.0,0.0,3.0,1.0,0.0
18020220,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8264570832252502,0.4175591468811035,0.3790856301784515,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.959298610687256,0.6459500193595886,0.6136713624000549,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8713416457176208,0.4938890337944031,0.3475621342658996,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8595741391181946,0.4737634062767029,0.4517401158809662,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.698747456073761,0.2477955222129821,1.1357232332229614,285.1275329589844,284.95001220703125,303.19390869140625,297.0718078613281,299.0475769042969,297.2063293457031,285.1275939941406,1.0,0.6709669232368469,0.4044198393821716,0.4044198393821716,1.0,1.0,-3.5161266326904297,1.0766946077346802,2.439432144165039,0.2828131318092346,1.0,1.0,0.0,214.43084716796875,257.0,75899.2734375,0.0,3765.42236328125,1.0,278.1499938964844,283.04150390625,300.0809020996094,305.024658203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540878295898438,1.0,0.0,0.0,3.708550453186035,3.708574056625366,9.177019819617272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2919921875,0.0,1561.2779541015625,1895.4371337890625,0.0,2973.572265625,0.912375509738922,1.0,0.0,3.0,1.0,0.0
18020280,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8264570832252502,0.4175591468811035,0.3790856301784515,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.959298610687256,0.6459500193595886,0.6136713624000549,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8713416457176208,0.4938890337944031,0.3475621342658996,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8595741391181946,0.4737634062767029,0.4517401158809662,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.698747456073761,0.2477955222129821,1.1357232332229614,285.1275329589844,284.95001220703125,303.19390869140625,297.0718078613281,299.0475769042969,297.2063293457031,285.1275939941406,1.0,0.6709669232368469,0.4044198393821716,0.4044198393821716,1.0,1.0,-3.5161266326904297,1.0766946077346802,2.439432144165039,0.2828131318092346,1.0,1.0,0.0,214.43084716796875,257.0,75899.2734375,0.0,3765.42236328125,1.0,278.1499938964844,283.04150390625,300.0809020996094,305.024658203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540878295898438,1.0,0.0,0.0,3.708550453186035,3.708574056625366,9.177019819617272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2919921875,0.0,1561.2779541015625,1895.4371337890625,0.0,2973.572265625,0.912375509738922,1.0,0.0,3.0,1.0,0.0
18020340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8095314502716064,0.4174432754516601,0.3797278702259063,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9355435371398926,0.6450266242027283,0.6133038997650146,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8532668352127075,0.4948605597019195,0.3488110899925232,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8421013951301575,0.4745238721370697,0.4532395303249359,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.6832165718078613,0.247939646244049,1.1400660276412964,285.1274719238281,284.95001220703125,303.1903991699219,297.0431823730469,299.03271484375,297.2005615234375,285.12750244140625,1.0,0.6819906830787659,0.4023496508598327,0.4023496508598327,1.0,1.0,-3.5249855518341064,1.0737013816833496,2.451284170150757,0.2779577970504761,1.0,1.0,0.0,234.022705078125,260.0,75867.484375,0.0,3905.502197265625,1.0,278.1499938964844,283.0395202636719,300.0495910644531,304.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552344441413879,1.0,0.0,0.0,3.708552360534668,3.708576202392578,9.177029482998478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.0234375,0.0,1561.2803955078125,1895.4371337890625,0.0,2984.320068359375,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
18020400,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8095314502716064,0.4174432754516601,0.3797278702259063,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9355435371398926,0.6450266242027283,0.6133038997650146,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8532668352127075,0.4948605597019195,0.3488110899925232,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8421013951301575,0.4745238721370697,0.4532395303249359,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.6832165718078613,0.247939646244049,1.1400660276412964,285.1274719238281,284.95001220703125,303.1903991699219,297.0431823730469,299.03271484375,297.2005615234375,285.12750244140625,1.0,0.6819906830787659,0.4023496508598327,0.4023496508598327,1.0,1.0,-3.5249855518341064,1.0737013816833496,2.451284170150757,0.2779577970504761,1.0,1.0,0.0,234.022705078125,260.0,75867.484375,0.0,3905.502197265625,1.0,278.1499938964844,283.0395202636719,300.0495910644531,304.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552344441413879,1.0,0.0,0.0,3.708552360534668,3.708576202392578,9.177029482998478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.0234375,0.0,1561.2803955078125,1895.4371337890625,0.0,2984.320068359375,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
18020460,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7997591495513916,0.4172938764095306,0.3800341784954071,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.9222829937934875,0.644576907157898,0.6132158637046814,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8440809845924377,0.4958101809024811,0.3498083055019378,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8331481218338013,0.4752285182476043,0.4543701708316803,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6749674081802368,0.2480382919311523,1.1427236795425415,285.12664794921875,284.95001220703125,303.1866455078125,297.01470947265625,299.02349853515625,297.196044921875,285.1266174316406,1.0,0.6883611083030701,0.4013358652591705,0.4013358652591705,1.0,1.0,-3.531008005142212,1.0726920366287231,2.458315849304199,0.2757651507854461,1.0,1.0,0.0,245.9183044433593,248.0,75830.46875,0.0,3992.531982421875,1.0,278.1499938964844,283.0372009277344,300.01971435546875,304.95782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561981916427612,1.0,0.0,0.0,3.708553791046143,3.7085773944854736,9.177035735774552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.369140625,0.0,1561.2821044921875,1895.4371337890625,0.0,2993.3544921875,0.9123762845993042,1.0,0.0,3.0,1.0,0.0
18020520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7997591495513916,0.4172938764095306,0.3800341784954071,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.9222829937934875,0.644576907157898,0.6132158637046814,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8440809845924377,0.4958101809024811,0.3498083055019378,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8331481218338013,0.4752285182476043,0.4543701708316803,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6749674081802368,0.2480382919311523,1.1427236795425415,285.12664794921875,284.95001220703125,303.1866455078125,297.01470947265625,299.02349853515625,297.196044921875,285.1266174316406,1.0,0.6883611083030701,0.4013358652591705,0.4013358652591705,1.0,1.0,-3.531008005142212,1.0726920366287231,2.458315849304199,0.2757651507854461,1.0,1.0,0.0,245.9183044433593,248.0,75830.46875,0.0,3992.531982421875,1.0,278.1499938964844,283.0372009277344,300.01971435546875,304.95782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561981916427612,1.0,0.0,0.0,3.708553791046143,3.7085773944854736,9.177035735774552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.369140625,0.0,1561.2821044921875,1895.4371337890625,0.0,2993.3544921875,0.9123762845993042,1.0,0.0,3.0,1.0,0.0
18020580,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7992598414421082,0.4171757996082306,0.3799375891685486,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.921608030796051,0.6444050669670105,0.6130200624465942,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.844190239906311,0.4968010485172272,0.3504995703697204,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.833126425743103,0.4759278297424316,0.455044686794281,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.6747105121612549,0.2481493651866912,1.1432830095291138,285.1214904785156,284.95001220703125,303.1827087402344,296.9864807128906,299.0149230957031,297.192626953125,285.12127685546875,1.0,0.6884843111038208,0.4003220498561859,0.4003220498561859,1.0,1.0,-3.5329768657684326,1.0703740119934082,2.4626028537750244,0.2731738686561584,1.0,1.0,0.0,246.5356903076172,236.0,75740.671875,0.0,4001.321044921875,1.0,278.1499938964844,283.0316772460937,299.9906311035156,304.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570212125778198,1.0,0.0,0.0,3.70855450630188,3.708578109741211,9.17704028324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.7822265625,0.0,1561.2830810546875,1895.4371337890625,0.0,3001.071044921875,0.9123764634132384,1.0,0.0,3.0,1.0,0.0
18020640,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7992598414421082,0.4171757996082306,0.3799375891685486,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.921608030796051,0.6444050669670105,0.6130200624465942,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.844190239906311,0.4968010485172272,0.3504995703697204,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.833126425743103,0.4759278297424316,0.455044686794281,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.6747105121612549,0.2481493651866912,1.1432830095291138,285.1214904785156,284.95001220703125,303.1827087402344,296.9864807128906,299.0149230957031,297.192626953125,285.12127685546875,1.0,0.6884843111038208,0.4003220498561859,0.4003220498561859,1.0,1.0,-3.5329768657684326,1.0703740119934082,2.4626028537750244,0.2731738686561584,1.0,1.0,0.0,246.5356903076172,236.0,75740.671875,0.0,4001.321044921875,1.0,278.1499938964844,283.0316772460937,299.9906311035156,304.9234313964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570212125778198,1.0,0.0,0.0,3.70855450630188,3.708578109741211,9.17704028324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.7822265625,0.0,1561.2830810546875,1895.4371337890625,0.0,3001.071044921875,0.9123764634132384,1.0,0.0,3.0,1.0,0.0
18020700,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.801166832447052,0.4171390831470489,0.379809558391571,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9241455793380736,0.6443841457366943,0.61288982629776,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8463764786720276,0.4973336458206177,0.350790411233902,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8351593613624573,0.4762852489948272,0.4552834928035736,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.6764247417449951,0.2482279539108276,1.1431546211242676,285.1177062988281,284.95001220703125,303.1806945800781,296.9725036621094,299.0108947753906,297.1913757324219,285.1174621582031,1.0,0.6872398853302002,0.399815171957016,0.399815171957016,1.0,1.0,-3.5331499576568604,1.068934440612793,2.4642155170440674,0.2717527747154236,1.0,1.0,0.0,244.15728759765625,236.0,75684.4453125,0.0,3987.425537109375,1.0,278.1499938964844,283.0281066894531,299.9762878417969,304.90533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573681712150574,1.0,0.0,0.0,3.708554744720459,3.708578586578369,9.17704142011644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.923828125,0.0,1561.283447265625,1895.4371337890625,0.0,3004.32470703125,0.9123765230178832,1.0,0.0,3.0,1.0,0.0
18020760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8038939833641052,0.417108416557312,0.3796543776988983,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.9277932047843932,0.6443966031074524,0.612754225730896,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8494054675102234,0.4979037046432495,0.3510756492614746,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8379824161529541,0.476641982793808,0.4554867744445801,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.6788555383682251,0.2483202069997787,1.142912745475769,285.1135559082031,284.95001220703125,303.1786193847656,296.9586181640625,299.0068054199219,297.1903381347656,285.11328125,1.0,0.6855109333992004,0.3992680013179779,0.3992680013179779,1.0,1.0,-3.533097267150879,1.0673047304153442,2.465792655944824,0.2701870799064636,1.0,1.0,0.0,240.8291778564453,224.0,75623.8359375,0.0,3967.222900390625,1.0,278.1499938964844,283.02423095703125,299.9620666503906,304.88702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576844930648804,1.0,0.0,0.0,3.708554983139038,3.708578824996948,9.177042556984816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.404296875,0.0,1561.28369140625,1895.4371337890625,0.0,3007.29052734375,0.912376582622528,1.0,0.0,3.0,1.0,0.0
18020820,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8109942674636841,0.417058527469635,0.3792898654937744,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9374659657478333,0.6444958448410034,0.6124894618988037,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8573943972587585,0.4991457760334015,0.3516654968261719,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8454039096832275,0.4773509204387665,0.4558203518390655,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6853039860725403,0.2485379576683044,1.1422545909881592,285.10479736328125,284.95001220703125,303.1744384765625,296.9312438964844,298.9989624023437,297.1889343261719,285.1044921875,1.0,0.6811420321464539,0.3981737196445465,0.3981737196445465,1.0,1.0,-3.5326597690582275,1.0639126300811768,2.468747138977051,0.2669864296913147,1.0,1.0,0.0,232.38624572753903,212.0,75498.1796875,0.0,3915.19677734375,1.0,278.1499938964844,283.01617431640625,299.9341735839844,304.85040283203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582527041435242,1.0,0.0,0.0,3.708555221557617,3.7085790634155273,9.177044262287382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.74609375,0.0,1561.2841796875,1895.4371337890625,0.0,3012.61865234375,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
18020880,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8109942674636841,0.417058527469635,0.3792898654937744,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9374659657478333,0.6444958448410034,0.6124894618988037,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8573943972587585,0.4991457760334015,0.3516654968261719,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8454039096832275,0.4773509204387665,0.4558203518390655,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6853039860725403,0.2485379576683044,1.1422545909881592,285.10479736328125,284.95001220703125,303.1744384765625,296.9312438964844,298.9989624023437,297.1889343261719,285.1044921875,1.0,0.6811420321464539,0.3981737196445465,0.3981737196445465,1.0,1.0,-3.5326597690582275,1.0639126300811768,2.468747138977051,0.2669864296913147,1.0,1.0,0.0,232.38624572753903,212.0,75498.1796875,0.0,3915.19677734375,1.0,278.1499938964844,283.01617431640625,299.9341735839844,304.85040283203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582527041435242,1.0,0.0,0.0,3.708555221557617,3.7085790634155273,9.177044262287382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.74609375,0.0,1561.2841796875,1895.4371337890625,0.0,3012.61865234375,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
18020940,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8197641968727112,0.4170331954956054,0.3788823187351227,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9497107863426208,0.6446642875671387,0.6122338175773621,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8678333759307861,0.5005013942718506,0.3522922396659851,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8550902605056763,0.4780626893043518,0.456087052822113,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6936767101287842,0.2487972676753997,1.141476035118103,285.0958251953125,284.95001220703125,303.1701965332031,296.90447998046875,298.9915771484375,297.18817138671875,285.09552001953125,1.0,0.6758902072906494,0.3970794081687927,0.3970794081687927,1.0,1.0,-3.5320017337799072,1.0604398250579834,2.471561908721924,0.2637433707714081,1.0,1.0,0.0,222.21876525878903,200.0,75370.75,0.0,3852.22412109375,1.0,278.1499938964844,283.0079650878906,299.9071350097656,304.8143920898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587592840194702,1.0,0.0,0.0,3.708555459976196,3.7085793018341056,9.17704483072157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.1025390625,0.0,1561.284423828125,1895.4371337890625,0.0,3017.369140625,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
18021000,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8197641968727112,0.4170331954956054,0.3788823187351227,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9497107863426208,0.6446642875671387,0.6122338175773621,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8678333759307861,0.5005013942718506,0.3522922396659851,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8550902605056763,0.4780626893043518,0.456087052822113,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6936767101287842,0.2487972676753997,1.141476035118103,285.0958251953125,284.95001220703125,303.1701965332031,296.90447998046875,298.9915771484375,297.18817138671875,285.09552001953125,1.0,0.6758902072906494,0.3970794081687927,0.3970794081687927,1.0,1.0,-3.5320017337799072,1.0604398250579834,2.471561908721924,0.2637433707714081,1.0,1.0,0.0,222.21876525878903,200.0,75370.75,0.0,3852.22412109375,1.0,278.1499938964844,283.0079650878906,299.9071350097656,304.8143920898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587592840194702,1.0,0.0,0.0,3.708555459976196,3.7085793018341056,9.17704483072157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.1025390625,0.0,1561.284423828125,1895.4371337890625,0.0,3017.369140625,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
18021060,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8298464417457581,0.4170315563678741,0.3784663677215576,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9633135199546814,0.6448716521263123,0.6119877099990845,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8802967667579651,0.5019362568855286,0.3529538810253143,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8667049407958984,0.4787824749946594,0.4563294649124145,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7035040259361267,0.2490835934877395,1.1406818628311155,285.08746337890625,284.95001220703125,303.1659545898437,296.87847900390625,298.9854431152344,297.1878662109375,285.0871887207031,1.0,0.670225977897644,0.3961829543113708,0.3961829543113708,1.0,1.0,-3.5313374996185303,1.0575289726257324,2.473808526992798,0.2610543966293335,1.0,1.0,0.0,211.27085876464844,188.0,75252.0390625,0.0,3784.5498046875,1.0,278.1499938964844,283.0002746582031,299.88092041015625,304.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592341542243958,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.15234375,0.0,1561.2845458984375,1895.4371337890625,0.0,3021.822509765625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
