time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8298464417457581,0.4170315563678741,0.3784663677215576,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9633135199546814,0.6448716521263123,0.6119877099990845,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8802967667579651,0.5019362568855286,0.3529538810253143,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8667049407958984,0.4787824749946594,0.4563294649124145,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7035040259361267,0.2490835934877395,1.1406818628311155,285.08746337890625,284.95001220703125,303.1659545898437,296.87847900390625,298.9854431152344,297.1878662109375,285.0871887207031,1.0,0.670225977897644,0.3961829543113708,0.3961829543113708,1.0,1.0,-3.5313374996185303,1.0575289726257324,2.473808526992798,0.2610543966293335,1.0,1.0,0.0,211.27085876464844,188.0,75252.0390625,0.0,3784.5498046875,1.0,278.1499938964844,283.0002746582031,299.88092041015625,304.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592341542243958,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.15234375,0.0,1561.2845458984375,1895.4371337890625,0.0,3021.822509765625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021180,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8415588736534119,0.4170531332492828,0.3780540823936462,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9775959253311156,0.6451123952865601,0.6117562651634216,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8948420286178589,0.503449559211731,0.3536576628684997,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8803775906562805,0.4795108139514923,0.4565613567829132,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7145312428474426,0.249391421675682,1.1399037837982178,285.0794372558594,284.95001220703125,303.1617736816406,296.8533020019531,298.9795837402344,297.1879272460937,285.07916259765625,1.0,0.6643092632293701,0.3952865302562713,0.3952865302562713,1.0,1.0,-3.530754804611206,1.054661750793457,2.476093053817749,0.2583819627761841,1.0,1.0,0.0,199.8543701171875,176.0,75136.7578125,0.0,3714.276123046875,1.0,278.1499938964844,282.9928283691406,299.855712890625,304.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596905469894409,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2275390625,0.0,1561.28466796875,1895.4371337890625,0.0,3026.102783203125,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021240,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8415588736534119,0.4170531332492828,0.3780540823936462,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9775959253311156,0.6451123952865601,0.6117562651634216,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8948420286178589,0.503449559211731,0.3536576628684997,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8803775906562805,0.4795108139514923,0.4565613567829132,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7145312428474426,0.249391421675682,1.1399037837982178,285.0794372558594,284.95001220703125,303.1617736816406,296.8533020019531,298.9795837402344,297.1879272460937,285.07916259765625,1.0,0.6643092632293701,0.3952865302562713,0.3952865302562713,1.0,1.0,-3.530754804611206,1.054661750793457,2.476093053817749,0.2583819627761841,1.0,1.0,0.0,199.8543701171875,176.0,75136.7578125,0.0,3714.276123046875,1.0,278.1499938964844,282.9928283691406,299.855712890625,304.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596905469894409,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2275390625,0.0,1561.28466796875,1895.4371337890625,0.0,3026.102783203125,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021300,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8481404781341553,0.4170703589916229,0.3778507113456726,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9847562313079834,0.6452421545982361,0.611646294593811,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9028856158256532,0.5042270421981812,0.3540222346782684,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8880071043968201,0.4798772037029266,0.4566760659217834,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7202126979827881,0.2495510429143905,1.1395257711410522,285.07550048828125,284.95001220703125,303.15972900390625,296.8410949707031,298.97674560546875,297.1880187988281,285.0752258300781,1.0,0.6612991690635681,0.3948383033275604,0.3948383033275604,1.0,1.0,-3.530499219894409,1.053239107131958,2.477260112762451,0.2570460736751556,1.0,1.0,0.0,194.0606842041016,176.0,75080.0625,0.0,3678.722900390625,1.0,278.1499938964844,282.9891662597656,299.84344482421875,304.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599064946174622,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.0556640625,0.0,1561.28466796875,1895.4371337890625,0.0,3028.1279296875,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021360,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8551026582717896,0.4170795381069183,0.3776468336582184,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9917011857032776,0.645514726638794,0.6116470098495483,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9116729497909546,0.5050050020217896,0.3543929159641266,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8959878087043762,0.4802340567111969,0.4567885994911194,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7259625792503357,0.2497070580720901,1.1391596794128418,285.0703430175781,284.95001220703125,303.1576843261719,296.8291320800781,298.9738464355469,297.1882019042969,285.07000732421875,1.0,0.6581767797470093,0.3943796753883362,0.3943796753883362,1.0,1.0,-3.529126644134521,1.0514057874679563,2.4777207374572754,0.2555634379386902,1.0,1.0,0.0,188.32394409179688,164.0,75008.0,0.0,3642.076416015625,1.0,278.1499938964844,282.9845886230469,299.8313293457031,304.7129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600903153419495,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.6240234375,0.0,1561.28466796875,1895.4371337890625,0.0,3029.852294921875,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021420,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8685541749000549,0.4170468747615814,0.3772721290588379,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6466204524040222,0.6028792262077332,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9295498132705688,0.5065280795097351,0.3551722466945648,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9115326404571532,0.4808984398841858,0.4570477306842804,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7367401719093323,0.2499852329492569,1.1386356353759766,285.0527038574219,284.95001220703125,303.1537475585937,296.8060607910156,298.9676208496094,297.18878173828125,285.0516052246094,1.0,0.6513292789459229,0.3934624493122101,0.3934624493122101,1.0,1.0,-3.518338680267334,1.0449892282485962,2.473349571228028,0.2519097328186035,1.0,1.0,0.0,178.00457763671875,152.0,74762.2734375,0.0,3554.01806640625,1.0,278.1499938964844,282.9698486328125,299.8074035644531,304.6760559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603379726409912,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.8037109375,0.0,1561.2847900390625,1895.4371337890625,0.0,3032.1748046875,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021480,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8685541749000549,0.4170468747615814,0.3772721290588379,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6466204524040222,0.6028792262077332,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9295498132705688,0.5065280795097351,0.3551722466945648,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9115326404571532,0.4808984398841858,0.4570477306842804,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7367401719093323,0.2499852329492569,1.1386356353759766,285.0527038574219,284.95001220703125,303.1537475585937,296.8060607910156,298.9676208496094,297.18878173828125,285.0516052246094,1.0,0.6513292789459229,0.3934624493122101,0.3934624493122101,1.0,1.0,-3.518338680267334,1.0449892282485962,2.473349571228028,0.2519097328186035,1.0,1.0,0.0,178.00457763671875,152.0,74762.2734375,0.0,3554.01806640625,1.0,278.1499938964844,282.9698486328125,299.8074035644531,304.6760559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603379726409912,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.8037109375,0.0,1561.2847900390625,1895.4371337890625,0.0,3032.1748046875,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8803078532218933,0.4168137609958648,0.376833438873291,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6503008604049683,0.5786889791488647,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.945071578025818,0.5078924894332886,0.3559295237064361,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9261438250541688,0.4813794791698456,0.45725217461586,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7461332082748413,0.2501433193683624,1.1380736827850342,285.0127258300781,284.95001220703125,303.1499938964844,296.7842102050781,298.9618225097656,297.19158935546875,285.0109558105469,1.0,0.6429107785224915,0.392545223236084,0.392545223236084,1.0,1.0,-3.4909043312072754,1.0329395532608032,2.4579648971557617,0.2461545616388321,1.0,1.0,0.0,169.1077423095703,140.0,74266.1796875,0.0,3433.10205078125,1.0,278.1499938964844,282.93878173828125,299.7829284667969,304.6241760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600749373435974,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.9296875,0.0,1561.2847900390625,1895.4371337890625,0.0,3029.7080078125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8803078532218933,0.4168137609958648,0.376833438873291,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6503008604049683,0.5786889791488647,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.945071578025818,0.5078924894332886,0.3559295237064361,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9261438250541688,0.4813794791698456,0.45725217461586,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7461332082748413,0.2501433193683624,1.1380736827850342,285.0127258300781,284.95001220703125,303.1499938964844,296.7842102050781,298.9618225097656,297.19158935546875,285.0109558105469,1.0,0.6429107785224915,0.392545223236084,0.392545223236084,1.0,1.0,-3.4909043312072754,1.0329395532608032,2.4579648971557617,0.2461545616388321,1.0,1.0,0.0,169.1077423095703,140.0,74266.1796875,0.0,3433.10205078125,1.0,278.1499938964844,282.93878173828125,299.7829284667969,304.6241760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600749373435974,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.9296875,0.0,1561.2847900390625,1895.4371337890625,0.0,3029.7080078125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18021660,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.894223690032959,0.4163872599601745,0.3761883378028869,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6573049426078796,0.5518199801445007,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9620686769485474,0.5091146230697632,0.356563001871109,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.943299412727356,0.4816666841506958,0.457245409488678,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7573617100715637,0.2501643896102905,1.1367918252944946,284.9627380371094,284.95001220703125,303.14569091796875,296.7637939453125,298.96337890625,297.203857421875,284.9608154296875,1.0,0.6332050561904907,0.3919204473495483,0.3919204473495483,1.0,1.0,-3.457028865814209,1.019556999206543,2.437471866607666,0.2404164373874664,1.0,1.0,0.0,159.44418334960938,158.0,73649.1484375,0.0,3296.12158203125,1.0,278.1499938964844,282.8998718261719,299.7594909667969,304.5616760253906,293.1499938964844,293.1499938964844,278.1499938964844,36017.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590981960296631,1.0,0.0,0.0,3.708078622817993,3.708102226257324,9.174684691970468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.6826171875,0.0,1560.87939453125,1895.4371337890625,0.0,3020.547607421875,0.9122740626335144,1.0,0.0,3.0,1.0,0.0
18021720,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.894223690032959,0.4163872599601745,0.3761883378028869,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6573049426078796,0.5518199801445007,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9620686769485474,0.5091146230697632,0.356563001871109,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.943299412727356,0.4816666841506958,0.457245409488678,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7573617100715637,0.2501643896102905,1.1367918252944946,284.9627380371094,284.95001220703125,303.14569091796875,296.7637939453125,298.96337890625,297.203857421875,284.9608154296875,1.0,0.6332050561904907,0.3919204473495483,0.3919204473495483,1.0,1.0,-3.457028865814209,1.019556999206543,2.437471866607666,0.2404164373874664,1.0,1.0,0.0,159.44418334960938,158.0,73649.1484375,0.0,3296.12158203125,1.0,278.1499938964844,282.8998718261719,299.7594909667969,304.5616760253906,293.1499938964844,293.1499938964844,278.1499938964844,36017.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590981960296631,1.0,0.0,0.0,3.708078622817993,3.708102226257324,9.174684691970468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.6826171875,0.0,1560.87939453125,1895.4371337890625,0.0,3020.547607421875,0.9122740626335144,1.0,0.0,3.0,1.0,0.0
18021780,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8951152563095093,0.4160722196102142,0.3758379817008972,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.6638616323471069,0.549708902835846,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9641515016555786,0.5104873776435852,0.3574513494968414,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9448879361152648,0.4820379316806793,0.4575304687023163,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.75836580991745,0.2502840757369995,1.1370381116867063,284.9494323730469,284.95001220703125,303.1400146484375,296.7448425292969,298.97125244140625,297.2220458984375,284.94976806640625,1.0,0.6334859728813171,0.3912956714630127,0.3912956714630127,1.0,1.0,-3.4557204246521,1.0173094272613523,2.438410997390747,0.2378008216619491,0.9957047700881958,0.9957047700881958,0.0,158.723876953125,176.0,73442.96875,0.0,3288.8974609375,1.0,278.1499938964844,282.8893737792969,299.7402038574219,304.5154724121094,293.1499938964844,293.1499938964844,278.1499938964844,36119.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858066737651825,1.0,0.0,0.0,3.7034010887146,3.7034249305725098,9.15155339953344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.6474609375,0.0,1556.3470458984375,1895.4371337890625,0.0,3010.87451171875,0.9113112688064576,1.0,0.0,3.0,1.0,0.0
18021840,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8951152563095093,0.4160722196102142,0.3758379817008972,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.6638616323471069,0.549708902835846,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9641515016555786,0.5104873776435852,0.3574513494968414,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9448879361152648,0.4820379316806793,0.4575304687023163,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.75836580991745,0.2502840757369995,1.1370381116867063,284.9494323730469,284.95001220703125,303.1400146484375,296.7448425292969,298.97125244140625,297.2220458984375,284.94976806640625,1.0,0.6334859728813171,0.3912956714630127,0.3912956714630127,1.0,1.0,-3.4557204246521,1.0173094272613523,2.438410997390747,0.2378008216619491,0.9957047700881958,0.9957047700881958,0.0,158.723876953125,176.0,73442.96875,0.0,3288.8974609375,1.0,278.1499938964844,282.8893737792969,299.7402038574219,304.5154724121094,293.1499938964844,293.1499938964844,278.1499938964844,36119.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858066737651825,1.0,0.0,0.0,3.7034010887146,3.7034249305725098,9.15155339953344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.6474609375,0.0,1556.3470458984375,1895.4371337890625,0.0,3010.87451171875,0.9113112688064576,1.0,0.0,3.0,1.0,0.0
18021900,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8917255401611328,0.4160181581974029,0.3758278489112854,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9990000128746032,0.6657519340515137,0.555801510810852,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9610506892204284,0.511298656463623,0.3580374121665954,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9411827921867372,0.4823102056980133,0.4578297734260559,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7558083534240723,0.2503966987133026,1.1378084421157837,284.9557800292969,284.95001220703125,303.1366577148437,296.73590087890625,298.9724426269531,297.2264099121094,284.9563903808594,1.0,0.63608717918396,0.3909832835197449,0.3909832835197449,1.0,1.0,-3.465014934539795,1.0195475816726685,2.445467233657837,0.2378292679786682,1.0,1.0,0.0,160.93894958496094,176.0,73530.609375,0.0,3323.639892578125,1.0,278.1499938964844,282.8926696777344,299.7334899902344,304.5090026855469,293.1499938964844,293.1499938964844,278.1499938964844,35971.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579650521278381,1.0,0.0,0.0,3.705084800720215,3.705108404159546,9.159875844488852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.1787109375,0.0,1557.1270751953125,1895.4371337890625,0.0,3009.921142578125,0.911621630191803,1.0,0.0,3.0,1.0,0.0
18021960,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8867939114570618,0.4160120487213135,0.3758999705314636,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.6667230129241943,0.5649753212928772,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.956147074699402,0.5121729373931885,0.3586972653865814,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9355818629264832,0.4826274216175079,0.4582104086875915,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7520367503166199,0.2505271434783935,1.1388556957244873,284.9671630859375,284.95001220703125,303.13299560546875,296.7273254394531,298.9712829589844,297.2268371582031,284.9682312011719,1.0,0.639839231967926,0.3907103836536407,0.3907103836536407,1.0,1.0,-3.478636741638184,1.023352861404419,2.4552838802337646,0.2384853363037109,1.0,1.0,0.0,164.30250549316406,194.0,73677.7890625,0.0,3375.557373046875,1.0,278.1499938964844,282.89996337890625,299.7276611328125,304.5091552734375,293.1499938964844,293.1499938964844,278.1499938964844,35961.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581705093383789,1.0,0.0,0.0,3.706198930740357,3.706222534179688,9.16538510864484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.0888671875,0.0,1558.3135986328125,1895.4371337890625,0.0,3011.847900390625,0.9118172526359558,1.0,0.0,3.0,1.0,0.0
18022020,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8739913105964661,0.4161394536495209,0.3762558400630951,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6661168932914734,0.590202808380127,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9423090815544128,0.5141050815582275,0.360211580991745,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9205891489982604,0.4833978712558746,0.459188163280487,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.742232620716095,0.2508273422718048,1.1415776014328003,285.0041809082031,284.95001220703125,303.1247253417969,296.71124267578125,298.9624328613281,297.2178649902344,285.0058898925781,1.0,0.6499763131141663,0.3901646137237549,0.3901646137237549,1.0,1.0,-3.515665531158448,1.0342525243759155,2.4814131259918213,0.2409634888172149,1.0,1.0,0.0,173.7856903076172,197.0,74109.3125,0.0,3520.640380859375,1.0,278.1499938964844,282.9256896972656,299.7165222167969,304.52117919921875,293.1499938964844,293.1499938964844,278.1499938964844,35975.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592813611030579,1.0,0.0,0.0,3.70710825920105,3.70713210105896,9.169884265247674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.880859375,0.0,1559.45703125,1895.4371337890625,0.0,3022.26513671875,0.9120316505432128,1.0,0.0,3.0,1.0,0.0
18022080,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8739913105964661,0.4161394536495209,0.3762558400630951,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6661168932914734,0.590202808380127,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9423090815544128,0.5141050815582275,0.360211580991745,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9205891489982604,0.4833978712558746,0.459188163280487,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.742232620716095,0.2508273422718048,1.1415776014328003,285.0041809082031,284.95001220703125,303.1247253417969,296.71124267578125,298.9624328613281,297.2178649902344,285.0058898925781,1.0,0.6499763131141663,0.3901646137237549,0.3901646137237549,1.0,1.0,-3.515665531158448,1.0342525243759155,2.4814131259918213,0.2409634888172149,1.0,1.0,0.0,173.7856903076172,197.0,74109.3125,0.0,3520.640380859375,1.0,278.1499938964844,282.9256896972656,299.7165222167969,304.52117919921875,293.1499938964844,293.1499938964844,278.1499938964844,35975.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592813611030579,1.0,0.0,0.0,3.70710825920105,3.70713210105896,9.169884265247674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.880859375,0.0,1559.45703125,1895.4371337890625,0.0,3022.26513671875,0.9120316505432128,1.0,0.0,3.0,1.0,0.0
18022140,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8651690483093262,0.4163383841514587,0.3766492307186126,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6633148789405823,0.6089644432067871,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9326082468032836,0.5161730051040649,0.3617991209030151,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9104655385017396,0.4842495918273926,0.4602103233337402,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7355186939239502,0.2511067688465118,1.1439822912216189,285.03717041015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9490051269531,297.20379638671875,285.0382385253906,1.0,0.6573798060417175,0.389618843793869,0.389618843793869,1.0,1.0,-3.544760704040528,1.0424067974090576,2.5023539066314697,0.2428852170705795,1.0,1.0,0.0,181.16590881347656,200.0,74467.3046875,0.0,3636.1953125,1.0,278.1499938964844,282.9488830566406,299.7041931152344,304.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,35984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609302043914795,1.0,0.0,0.0,3.707645893096924,3.707669734954834,9.172543968816172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.990234375,0.0,1560.1358642578125,1895.4371337890625,0.0,3037.729248046875,0.9121599197387696,1.0,0.0,3.0,1.0,0.0
18022200,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8651690483093262,0.4163383841514587,0.3766492307186126,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6633148789405823,0.6089644432067871,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9326082468032836,0.5161730051040649,0.3617991209030151,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9104655385017396,0.4842495918273926,0.4602103233337402,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7355186939239502,0.2511067688465118,1.1439822912216189,285.03717041015625,284.95001220703125,303.1151428222656,296.69647216796875,298.9490051269531,297.20379638671875,285.0382385253906,1.0,0.6573798060417175,0.389618843793869,0.389618843793869,1.0,1.0,-3.544760704040528,1.0424067974090576,2.5023539066314697,0.2428852170705795,1.0,1.0,0.0,181.16590881347656,200.0,74467.3046875,0.0,3636.1953125,1.0,278.1499938964844,282.9488830566406,299.7041931152344,304.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,35984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609302043914795,1.0,0.0,0.0,3.707645893096924,3.707669734954834,9.172543968816172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.990234375,0.0,1560.1358642578125,1895.4371337890625,0.0,3037.729248046875,0.9121599197387696,1.0,0.0,3.0,1.0,0.0
18022260,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8586156964302063,0.4164923429489136,0.3769764006137848,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.6600317358970642,0.6233463287353516,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.925595760345459,0.5183473825454712,0.3634228408336639,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9033695459365844,0.4850720763206482,0.4611777663230896,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7305412292480469,0.2513810098171234,1.1461025476455688,285.060302734375,284.95001220703125,303.1043701171875,296.6830444335937,298.9335632324219,297.19488525390625,285.06109619140625,1.0,0.6634038686752319,0.388060063123703,0.388060063123703,1.0,1.0,-3.567786455154419,1.0455199480056765,2.522266626358032,0.2409631311893463,1.0,1.0,0.0,187.09371948242188,203.0,74719.3203125,0.0,3729.830810546875,1.0,278.1499938964844,282.9651184082031,299.6904602050781,304.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,35990.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624241352081299,1.0,0.0,0.0,3.707977294921875,3.708001136779785,9.174183901450306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.6865234375,0.0,1560.5543212890625,1895.4371337890625,0.0,3051.7421875,0.9122389554977416,1.0,0.0,3.0,1.0,0.0
18022320,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8586156964302063,0.4164923429489136,0.3769764006137848,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.6600317358970642,0.6233463287353516,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.925595760345459,0.5183473825454712,0.3634228408336639,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9033695459365844,0.4850720763206482,0.4611777663230896,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7305412292480469,0.2513810098171234,1.1461025476455688,285.060302734375,284.95001220703125,303.1043701171875,296.6830444335937,298.9335632324219,297.19488525390625,285.06109619140625,1.0,0.6634038686752319,0.388060063123703,0.388060063123703,1.0,1.0,-3.567786455154419,1.0455199480056765,2.522266626358032,0.2409631311893463,1.0,1.0,0.0,187.09371948242188,203.0,74719.3203125,0.0,3729.830810546875,1.0,278.1499938964844,282.9651184082031,299.6904602050781,304.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,35990.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624241352081299,1.0,0.0,0.0,3.707977294921875,3.708001136779785,9.174183901450306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.6865234375,0.0,1560.5543212890625,1895.4371337890625,0.0,3051.7421875,0.9122389554977416,1.0,0.0,3.0,1.0,0.0
18022380,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8505455255508423,0.4164874255657196,0.3772496283054352,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9927888512611388,0.6577693819999695,0.6237890720367432,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9166353940963744,0.52048659324646,0.3650999367237091,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8948004245758057,0.485752671957016,0.4621037244796753,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7242822647094727,0.2515681982040405,1.1482510566711426,285.0653076171875,284.95001220703125,303.09234619140625,296.6708374023437,298.920654296875,297.1921081542969,285.06524658203125,1.0,0.6675612926483154,0.3865012526512146,0.3865012526512146,1.0,1.0,-3.574347972869873,1.0429582595825195,2.531389713287353,0.2372418195009231,1.0,1.0,0.0,193.7944793701172,206.0,74746.6484375,0.0,3787.263671875,1.0,278.1499938964844,282.9677734375,299.6763000488281,304.53228759765625,293.1499938964844,293.1499938964844,278.1499938964844,35993.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634684085845947,1.0,0.0,0.0,3.708187103271485,3.708210706710816,9.175221293844517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.80859375,0.0,1560.819091796875,1895.4371337890625,0.0,3061.53759765625,0.9122889041900636,1.0,0.0,3.0,1.0,0.0
18022440,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8505455255508423,0.4164874255657196,0.3772496283054352,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9927888512611388,0.6577693819999695,0.6237890720367432,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9166353940963744,0.52048659324646,0.3650999367237091,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8948004245758057,0.485752671957016,0.4621037244796753,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7242822647094727,0.2515681982040405,1.1482510566711426,285.0653076171875,284.95001220703125,303.09234619140625,296.6708374023437,298.920654296875,297.1921081542969,285.06524658203125,1.0,0.6675612926483154,0.3865012526512146,0.3865012526512146,1.0,1.0,-3.574347972869873,1.0429582595825195,2.531389713287353,0.2372418195009231,1.0,1.0,0.0,193.7944793701172,206.0,74746.6484375,0.0,3787.263671875,1.0,278.1499938964844,282.9677734375,299.6763000488281,304.53228759765625,293.1499938964844,293.1499938964844,278.1499938964844,35993.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634684085845947,1.0,0.0,0.0,3.708187103271485,3.708210706710816,9.175221293844517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.80859375,0.0,1560.819091796875,1895.4371337890625,0.0,3061.53759765625,0.9122889041900636,1.0,0.0,3.0,1.0,0.0
18022500,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.847317636013031,0.4164385795593261,0.3773193955421448,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9894037842750548,0.6571860313415527,0.6231850981712341,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.913223385810852,0.5215336084365845,0.3659069836139679,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8913785815238953,0.4860502183437347,0.4625011384487152,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7217377424240112,0.2516347467899322,1.149086594581604,285.0644836425781,284.95001220703125,303.0859069824219,296.6651916503906,298.91461181640625,297.1915283203125,285.0644226074219,1.0,0.6692372560501099,0.3857218623161316,0.3857218623161316,1.0,1.0,-3.5765380859375,1.041312575340271,2.5352256298065186,0.2350976914167404,1.0,1.0,0.0,196.5828399658203,206.0,74732.4375,0.0,3809.447998046875,1.0,278.1499938964844,282.966796875,299.6694030761719,304.5249938964844,293.1499938964844,293.1499938964844,278.1499938964844,35995.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637861609458923,1.0,0.0,0.0,3.708262205123901,3.708285808563232,9.175593618238054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.42578125,0.0,1560.9139404296875,1895.4371337890625,0.0,3064.518798828125,0.9123068451881408,1.0,0.0,3.0,1.0,0.0
18022560,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8445093035697937,0.4163744449615478,0.3773598074913025,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9864120483398438,0.6568344831466675,0.6228305697441101,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.910377323627472,0.522576093673706,0.3667002916336059,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.888412594795227,0.4863308668136596,0.4628675580024719,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7194964289665222,0.2516900300979614,1.1498093605041504,285.06378173828125,284.95001220703125,303.07916259765625,296.6598205566406,298.9101867675781,297.19158935546875,285.0637512207031,1.0,0.6707288026809692,0.3852325975894928,0.3852325975894928,1.0,1.0,-3.5784249305725098,1.040390133857727,2.538034677505493,0.2337610572576522,1.0,1.0,0.0,199.0748291015625,209.0,74720.59375,0.0,3829.471435546875,1.0,278.1499938964844,282.9659118652344,299.6629638671875,304.517578125,293.1499938964844,293.1499938964844,278.1499938964844,35996.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640136122703552,1.0,0.0,0.0,3.708322048187256,3.708345890045166,9.17588977245032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.4248046875,0.0,1560.9896240234375,1895.4371337890625,0.0,3066.652099609375,0.9123210906982422,1.0,0.0,3.0,1.0,0.0
18022620,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8399392366409302,0.4162282347679138,0.3773863613605499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.981464147567749,0.6565430760383606,0.6225883364677429,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9060912728309632,0.5246729254722595,0.3682671189308166,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8836320042610168,0.4868646562099457,0.4635359048843384,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7157810926437378,0.2517845332622528,1.1510124206542969,285.06268310546875,284.95001220703125,303.0648498535156,296.64996337890625,298.9017028808594,297.1921081542969,285.06268310546875,1.0,0.6733527779579163,0.3842540681362152,0.3842540681362152,1.0,1.0,-3.582301616668701,1.0386848449707031,2.543616771697998,0.2312009781599044,1.0,1.0,0.0,203.30381774902344,212.0,74697.2109375,0.0,3865.22314453125,1.0,278.1499938964844,282.9642944335937,299.65185546875,304.5042419433594,293.1499938964844,293.1499938964844,278.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643226027488708,1.0,0.0,0.0,3.708405733108521,3.708429336547852,9.176303592539624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.2060546875,0.0,1561.09521484375,1895.4371337890625,0.0,3069.55078125,0.9123409986495972,1.0,0.0,3.0,1.0,0.0
18022680,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8399392366409302,0.4162282347679138,0.3773863613605499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.981464147567749,0.6565430760383606,0.6225883364677429,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9060912728309632,0.5246729254722595,0.3682671189308166,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8836320042610168,0.4868646562099457,0.4635359048843384,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7157810926437378,0.2517845332622528,1.1510124206542969,285.06268310546875,284.95001220703125,303.0648498535156,296.64996337890625,298.9017028808594,297.1921081542969,285.06268310546875,1.0,0.6733527779579163,0.3842540681362152,0.3842540681362152,1.0,1.0,-3.582301616668701,1.0386848449707031,2.543616771697998,0.2312009781599044,1.0,1.0,0.0,203.30381774902344,212.0,74697.2109375,0.0,3865.22314453125,1.0,278.1499938964844,282.9642944335937,299.65185546875,304.5042419433594,293.1499938964844,293.1499938964844,278.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643226027488708,1.0,0.0,0.0,3.708405733108521,3.708429336547852,9.176303592539624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.2060546875,0.0,1561.09521484375,1895.4371337890625,0.0,3069.55078125,0.9123409986495972,1.0,0.0,3.0,1.0,0.0
18022740,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8361921906471252,0.4160734713077545,0.3773784637451172,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9773210287094116,0.6565104126930237,0.6226429343223572,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.902923822402954,0.5268000364303589,0.3698346316814422,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8797590732574463,0.4873762130737304,0.4641554057598114,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7126508355140686,0.2518685460090637,1.1520415544509888,285.06170654296875,284.95001220703125,303.0494079589844,296.64117431640625,298.8930969238281,297.19287109375,285.06170654296875,1.0,0.6756880879402161,0.3832755088806152,0.3832755088806152,1.0,1.0,-3.5862271785736084,1.0369867086410522,2.5492403507232666,0.228635773062706,1.0,1.0,0.0,206.9385528564453,215.0,74674.46875,0.0,3897.53564453125,1.0,278.1499938964844,282.9627685546875,299.642578125,304.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,35998.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645390272140503,1.0,0.0,0.0,3.70845627784729,3.708479881286621,9.176553703582612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.6630859375,0.0,1561.1590576171875,1895.4371337890625,0.0,3071.581298828125,0.9123530387878418,1.0,0.0,3.0,1.0,0.0
18022800,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8361921906471252,0.4160734713077545,0.3773784637451172,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9773210287094116,0.6565104126930237,0.6226429343223572,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.902923822402954,0.5268000364303589,0.3698346316814422,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8797590732574463,0.4873762130737304,0.4641554057598114,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7126508355140686,0.2518685460090637,1.1520415544509888,285.06170654296875,284.95001220703125,303.0494079589844,296.64117431640625,298.8930969238281,297.19287109375,285.06170654296875,1.0,0.6756880879402161,0.3832755088806152,0.3832755088806152,1.0,1.0,-3.5862271785736084,1.0369867086410522,2.5492403507232666,0.228635773062706,1.0,1.0,0.0,206.9385528564453,215.0,74674.46875,0.0,3897.53564453125,1.0,278.1499938964844,282.9627685546875,299.642578125,304.4928894042969,293.1499938964844,293.1499938964844,278.1499938964844,35998.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645390272140503,1.0,0.0,0.0,3.70845627784729,3.708479881286621,9.176553703582612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.6630859375,0.0,1561.1590576171875,1895.4371337890625,0.0,3071.581298828125,0.9123530387878418,1.0,0.0,3.0,1.0,0.0
18022860,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8328343033790588,0.4159175455570221,0.3773591220378876,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.973502278327942,0.6565598249435425,0.6227902770042419,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9002664089202881,0.5289567708969116,0.3714145720005035,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8763148784637451,0.4878764748573303,0.4647530615329742,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7097573280334473,0.2519483268260956,1.1530009508132937,285.0610656738281,284.95001220703125,303.0328674316406,296.6334533691406,298.8846435546875,297.1937561035156,285.0610656738281,1.0,0.6778967380523682,0.3823691606521606,0.3823691606521606,1.0,1.0,-3.5901544094085693,1.035494685173035,2.554659843444824,0.2262739539146423,1.0,1.0,0.0,210.3235321044922,218.0,74657.0625,0.0,3928.388427734375,1.0,278.1499938964844,282.9615783691406,299.63446044921875,304.4830627441406,293.1499938964844,293.1499938964844,278.1499938964844,35998.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647057414054871,1.0,0.0,0.0,3.7084903717041016,3.7085139751434326,9.17672196010244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.2998046875,0.0,1561.2020263671875,1895.4371337890625,0.0,3073.144775390625,0.912361204624176,1.0,0.0,3.0,1.0,0.0
18022920,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8328343033790588,0.4159175455570221,0.3773591220378876,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.973502278327942,0.6565598249435425,0.6227902770042419,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9002664089202881,0.5289567708969116,0.3714145720005035,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8763148784637451,0.4878764748573303,0.4647530615329742,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7097573280334473,0.2519483268260956,1.1530009508132937,285.0610656738281,284.95001220703125,303.0328674316406,296.6334533691406,298.8846435546875,297.1937561035156,285.0610656738281,1.0,0.6778967380523682,0.3823691606521606,0.3823691606521606,1.0,1.0,-3.5901544094085693,1.035494685173035,2.554659843444824,0.2262739539146423,1.0,1.0,0.0,210.3235321044922,218.0,74657.0625,0.0,3928.388427734375,1.0,278.1499938964844,282.9615783691406,299.63446044921875,304.4830627441406,293.1499938964844,293.1499938964844,278.1499938964844,35998.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647057414054871,1.0,0.0,0.0,3.7084903717041016,3.7085139751434326,9.17672196010244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.2998046875,0.0,1561.2020263671875,1895.4371337890625,0.0,3073.144775390625,0.912361204624176,1.0,0.0,3.0,1.0,0.0
