time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8297497034072876,0.4157583117485046,0.3773305416107178,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9699041843414308,0.6566486358642578,0.6229825019836426,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8979319334030151,0.5311503410339355,0.3730149567127228,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8731765747070312,0.4883634746074676,0.4653311371803283,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7070197463035583,0.2520232498645782,1.1539053916931152,285.0606384277344,284.95001220703125,303.0152587890625,296.6266784667969,298.8759155273437,297.1946716308594,285.0606384277344,1.0,0.6800143122673035,0.381462812423706,0.381462812423706,1.0,1.0,-3.5940611362457275,1.0339940786361694,2.560066938400269,0.2239055633544922,1.0,1.0,0.0,213.5357360839844,221.0,74643.7109375,0.0,3958.19091796875,1.0,278.1499938964844,282.9606628417969,299.62762451171875,304.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648574948310852,1.0,0.0,0.0,3.708511352539064,3.7085349559783936,9.176825983558956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.0146484375,0.0,1561.228515625,1895.4371337890625,0.0,3074.568603515625,0.9123662114143372,1.0,0.0,3.0,1.0,0.0
18023040,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8297497034072876,0.4157583117485046,0.3773305416107178,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9699041843414308,0.6566486358642578,0.6229825019836426,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8979319334030151,0.5311503410339355,0.3730149567127228,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8731765747070312,0.4883634746074676,0.4653311371803283,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7070197463035583,0.2520232498645782,1.1539053916931152,285.0606384277344,284.95001220703125,303.0152587890625,296.6266784667969,298.8759155273437,297.1946716308594,285.0606384277344,1.0,0.6800143122673035,0.381462812423706,0.381462812423706,1.0,1.0,-3.5940611362457275,1.0339940786361694,2.560066938400269,0.2239055633544922,1.0,1.0,0.0,213.5357360839844,221.0,74643.7109375,0.0,3958.19091796875,1.0,278.1499938964844,282.9606628417969,299.62762451171875,304.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648574948310852,1.0,0.0,0.0,3.708511352539064,3.7085349559783936,9.176825983558956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.0146484375,0.0,1561.228515625,1895.4371337890625,0.0,3074.568603515625,0.9123662114143372,1.0,0.0,3.0,1.0,0.0
18023100,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.828262448310852,0.4156774878501892,0.377314418554306,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9681349396705629,0.6566968560218811,0.623083233833313,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.896828830242157,0.5322550535202026,0.3738200068473816,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8716713190078735,0.4886038899421692,0.4656163454055786,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7056912183761597,0.2520595192909241,1.1543480157852173,285.0604858398437,284.95001220703125,303.0060729980469,296.6236572265625,298.8715209960937,297.1951599121094,285.0604858398437,1.0,0.6810582280158997,0.3810096383094787,0.3810096383094787,1.0,1.0,-3.596006155014038,1.0332379341125488,2.5627682209014893,0.222716823220253,1.0,1.0,0.0,215.1177978515625,221.0,74637.78125,0.0,3972.94775390625,1.0,278.1499938964844,282.96026611328125,299.6244812011719,304.4711303710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864916205406189,1.0,0.0,0.0,3.708519697189331,3.708543300628662,9.176867479254724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.07421875,0.0,1561.2391357421875,1895.4371337890625,0.0,3075.119384765625,0.9123681783676147,1.0,0.0,3.0,1.0,0.0
18023160,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8268111944198608,0.415595531463623,0.3772966265678406,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9663887619972228,0.6567462086677551,0.6231855154037476,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.895770788192749,0.5333672761917114,0.3746297955513,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8702087998390198,0.4888412654399872,0.4658979773521423,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7043939232826233,0.2520947158336639,1.1547821760177612,285.0604248046875,284.95001220703125,302.9966125488281,296.620849609375,298.8671264648437,297.19561767578125,285.0604553222656,1.0,0.6820911169052124,0.3805870115756988,0.3805870115756988,1.0,1.0,-3.5979433059692383,1.032565712928772,2.5653774738311768,0.2216128557920456,1.0,1.0,0.0,216.681381225586,224.0,74633.8828125,0.0,3987.584228515625,1.0,278.1499938964844,282.9599914550781,299.62158203125,304.4677429199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649740219116211,1.0,0.0,0.0,3.708526372909546,3.708549976348877,9.176901016871852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.5244140625,0.0,1561.24755859375,1895.4371337890625,0.0,3075.661865234375,0.9123697876930236,1.0,0.0,3.0,1.0,0.0
18023220,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.823993444442749,0.4154264032840729,0.3772552609443664,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.962945282459259,0.6568411588668823,0.6233879923820496,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8937664031982422,0.535612940788269,0.3762635290622711,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8673886060714722,0.4893051087856293,0.4664497077465057,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7018755674362183,0.2521609961986542,1.1556257009506226,285.0604858398437,284.95001220703125,302.9769897460937,296.61590576171875,298.858154296875,297.196533203125,285.0604858398437,1.0,0.6841297149658203,0.379741758108139,0.379741758108139,1.0,1.0,-3.6017816066741943,1.0312148332595823,2.5705666542053223,0.2194045782089233,1.0,1.0,0.0,219.7686309814453,227.0,74628.6015625,0.0,4016.56298828125,1.0,278.1499938964844,282.9596252441406,299.6166076660156,304.4620056152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650858402252197,1.0,0.0,0.0,3.70853590965271,3.708559513092041,9.176947628475318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.1083984375,0.0,1561.259521484375,1895.4371337890625,0.0,3076.7109375,0.9123720526695251,1.0,0.0,3.0,1.0,0.0
18023280,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.823993444442749,0.4154264032840729,0.3772552609443664,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.962945282459259,0.6568411588668823,0.6233879923820496,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8937664031982422,0.535612940788269,0.3762635290622711,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8673886060714722,0.4893051087856293,0.4664497077465057,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7018755674362183,0.2521609961986542,1.1556257009506226,285.0604858398437,284.95001220703125,302.9769897460937,296.61590576171875,298.858154296875,297.196533203125,285.0604858398437,1.0,0.6841297149658203,0.379741758108139,0.379741758108139,1.0,1.0,-3.6017816066741943,1.0312148332595823,2.5705666542053223,0.2194045782089233,1.0,1.0,0.0,219.7686309814453,227.0,74628.6015625,0.0,4016.56298828125,1.0,278.1499938964844,282.9596252441406,299.6166076660156,304.4620056152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650858402252197,1.0,0.0,0.0,3.70853590965271,3.708559513092041,9.176947628475318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.1083984375,0.0,1561.259521484375,1895.4371337890625,0.0,3076.7109375,0.9123720526695251,1.0,0.0,3.0,1.0,0.0
18023340,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8212493658065796,0.4152510166168213,0.3772080242633819,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9595301151275636,0.6569275856018066,0.6235836744308472,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.891863226890564,0.5378750562667847,0.3779086768627167,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8646708130836487,0.4897578060626983,0.46699059009552,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.699428915977478,0.2522230744361877,1.1564475297927856,285.06060791015625,284.95001220703125,302.95635986328125,296.6117553710937,298.8489685058594,297.1974182128906,285.06060791015625,1.0,0.6861476302146912,0.3788965046405792,0.3788965046405792,1.0,1.0,-3.605577945709229,1.0298428535461426,2.575734853744507,0.217182770371437,1.0,1.0,0.0,222.8348388671875,230.0,74625.1875,0.0,4045.36328125,1.0,278.1499938964844,282.9593811035156,299.6122741699219,304.4571228027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651694059371948,1.0,0.0,0.0,3.708542585372925,3.708566188812256,9.176981166092446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2099609375,0.0,1561.26806640625,1895.4371337890625,0.0,3077.494873046875,0.912373661994934,1.0,0.0,3.0,1.0,0.0
18023400,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8212493658065796,0.4152510166168213,0.3772080242633819,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9595301151275636,0.6569275856018066,0.6235836744308472,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.891863226890564,0.5378750562667847,0.3779086768627167,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8646708130836487,0.4897578060626983,0.46699059009552,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.699428915977478,0.2522230744361877,1.1564475297927856,285.06060791015625,284.95001220703125,302.95635986328125,296.6117553710937,298.8489685058594,297.1974182128906,285.06060791015625,1.0,0.6861476302146912,0.3788965046405792,0.3788965046405792,1.0,1.0,-3.605577945709229,1.0298428535461426,2.575734853744507,0.217182770371437,1.0,1.0,0.0,222.8348388671875,230.0,74625.1875,0.0,4045.36328125,1.0,278.1499938964844,282.9593811035156,299.6122741699219,304.4571228027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651694059371948,1.0,0.0,0.0,3.708542585372925,3.708566188812256,9.176981166092446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2099609375,0.0,1561.26806640625,1895.4371337890625,0.0,3077.494873046875,0.912373661994934,1.0,0.0,3.0,1.0,0.0
18023460,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.818562388420105,0.4150636196136474,0.3771499693393707,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9561380743980408,0.6569920778274536,0.6237601041793823,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8900552988052368,0.5401567220687866,0.3795676529407501,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8620426654815674,0.4901908338069916,0.467512845993042,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6970459818840027,0.2522775530815124,1.1572333574295044,285.06072998046875,284.95001220703125,302.934814453125,296.6083679199219,298.8392944335937,297.1981811523437,285.0607604980469,1.0,0.6881409883499146,0.378036767244339,0.378036767244339,1.0,1.0,-3.609290838241577,1.0283925533294678,2.5808982849121094,0.2148983776569366,1.0,1.0,0.0,225.8807830810547,233.0,74623.171875,0.0,4073.876953125,1.0,278.1499938964844,282.9592590332031,299.6089172363281,304.45330810546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652504086494446,1.0,0.0,0.0,3.7085466384887695,3.70857048034668,9.177001629723236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.841796875,0.0,1561.2733154296875,1895.4371337890625,0.0,3078.25439453125,0.9123746156692504,1.0,0.0,3.0,1.0,0.0
18023520,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.818562388420105,0.4150636196136474,0.3771499693393707,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9561380743980408,0.6569920778274536,0.6237601041793823,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8900552988052368,0.5401567220687866,0.3795676529407501,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8620426654815674,0.4901908338069916,0.467512845993042,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6970459818840027,0.2522775530815124,1.1572333574295044,285.06072998046875,284.95001220703125,302.934814453125,296.6083679199219,298.8392944335937,297.1981811523437,285.0607604980469,1.0,0.6881409883499146,0.378036767244339,0.378036767244339,1.0,1.0,-3.609290838241577,1.0283925533294678,2.5808982849121094,0.2148983776569366,1.0,1.0,0.0,225.8807830810547,233.0,74623.171875,0.0,4073.876953125,1.0,278.1499938964844,282.9592590332031,299.6089172363281,304.45330810546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652504086494446,1.0,0.0,0.0,3.7085466384887695,3.70857048034668,9.177001629723236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.841796875,0.0,1561.2733154296875,1895.4371337890625,0.0,3078.25439453125,0.9123746156692504,1.0,0.0,3.0,1.0,0.0
18023580,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8159108757972717,0.4148685932159424,0.3770852982997894,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9527585506439208,0.6570424437522888,0.6239238977432251,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8883169293403625,0.5424489974975586,0.3812341392040252,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8594889044761658,0.4906120002269745,0.4680241644382477,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6947145462036133,0.252327412366867,1.1579989194869995,285.0608825683594,284.95001220703125,302.9123229980469,296.6056823730469,298.8294372558594,297.1988830566406,285.0608825683594,1.0,0.6901206970214844,0.3771770596504211,0.3771770596504211,1.0,1.0,-3.612950086593628,1.0269156694412231,2.5860342979431152,0.2125978916883468,1.0,1.0,0.0,228.92349243164065,236.0,74621.9921875,0.0,4102.287109375,1.0,278.1499938964844,282.95916748046875,299.60601806640625,304.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652988076210022,1.0,0.0,0.0,3.708549737930298,3.708573579788208,9.177016977446328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.7587890625,0.0,1561.2772216796875,1895.4371337890625,0.0,3078.708984375,0.9123753905296326,1.0,0.0,3.0,1.0,0.0
18023640,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8159108757972717,0.4148685932159424,0.3770852982997894,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9527585506439208,0.6570424437522888,0.6239238977432251,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8883169293403625,0.5424489974975586,0.3812341392040252,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8594889044761658,0.4906120002269745,0.4680241644382477,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6947145462036133,0.252327412366867,1.1579989194869995,285.0608825683594,284.95001220703125,302.9123229980469,296.6056823730469,298.8294372558594,297.1988830566406,285.0608825683594,1.0,0.6901206970214844,0.3771770596504211,0.3771770596504211,1.0,1.0,-3.612950086593628,1.0269156694412231,2.5860342979431152,0.2125978916883468,1.0,1.0,0.0,228.92349243164065,236.0,74621.9921875,0.0,4102.287109375,1.0,278.1499938964844,282.95916748046875,299.60601806640625,304.4501037597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652988076210022,1.0,0.0,0.0,3.708549737930298,3.708573579788208,9.177016977446328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.7587890625,0.0,1561.2772216796875,1895.4371337890625,0.0,3078.708984375,0.9123753905296326,1.0,0.0,3.0,1.0,0.0
18023700,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8145953416824341,0.4147672057151794,0.3770495355129242,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9510745406150818,0.6570599675178528,0.6239988207817078,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8874740600585938,0.5436002612113953,0.382070928812027,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8582385182380676,0.4908165037631988,0.4682741463184356,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6935676336288452,0.2523499429225921,1.158370852470398,285.0609436035156,284.95001220703125,302.9007568359375,296.6045837402344,298.8243713378906,297.19921875,285.0609741210937,1.0,0.6911044120788574,0.376747190952301,0.376747190952301,1.0,1.0,-3.6147520542144775,1.02616548538208,2.588586568832397,0.2114409506320953,1.0,1.0,0.0,230.4426422119141,236.0,74621.8515625,0.0,4116.42578125,1.0,278.1499938964844,282.9591369628906,299.6048583984375,304.44879150390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653184771537781,1.0,0.0,0.0,3.708550930023194,3.708574771881104,9.177022661788214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.375,0.0,1561.2786865234375,1895.4371337890625,0.0,3078.893310546875,0.9123756289482116,1.0,0.0,3.0,1.0,0.0
18023760,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8132850527763367,0.4146632850170135,0.3770113587379455,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9493948817253112,0.6570717692375183,0.6240683197975159,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8866490125656128,0.5447559356689453,0.3829106986522674,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8570051193237305,0.4910166263580322,0.468519926071167,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6924330592155457,0.2523708641529083,1.158735275268555,285.0611267089844,284.95001220703125,302.88897705078125,296.6036376953125,298.8194274902344,297.19952392578125,285.0611267089844,1.0,0.6920835971832275,0.3763628602027893,0.3763628602027893,1.0,1.0,-3.6165342330932617,1.0255405902862549,2.590993642807007,0.2104128748178482,1.0,1.0,0.0,231.9600830078125,239.0,74623.546875,0.0,4130.51416015625,1.0,278.1499938964844,282.959228515625,299.6039123535156,304.4477844238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653385639190674,1.0,0.0,0.0,3.7085518836975098,3.708575487136841,9.177027209261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.322265625,0.0,1561.27978515625,1895.4371337890625,0.0,3079.081787109375,0.9123758673667908,1.0,0.0,3.0,1.0,0.0
18023820,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8106725811958313,0.4144451320171356,0.3769257664680481,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9460469484329224,0.6570724844932556,0.6241861581802368,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8850511908531189,0.5470832586288452,0.3846011459827423,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.854584813117981,0.4913997948169708,0.4689953923225403,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6901981234550476,0.2524062991142273,1.159435153007507,285.0614929199219,284.95001220703125,302.86474609375,296.6021728515625,298.8093566894531,297.2000427246094,285.0615234375,1.0,0.6940269470214844,0.3755942583084106,0.3755942583084106,1.0,1.0,-3.6200220584869385,1.024277687072754,2.595744371414185,0.2083588987588882,1.0,1.0,0.0,234.99012756347656,242.0,74627.875,0.0,4158.49658203125,1.0,278.1499938964844,282.9595031738281,299.6025085449219,304.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653801083564758,1.0,0.0,0.0,3.708553075790405,3.708576679229736,9.177032893603608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.580078125,0.0,1561.2813720703125,1895.4371337890625,0.0,3079.471435546875,0.9123761653900146,1.0,0.0,3.0,1.0,0.0
18023880,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8106725811958313,0.4144451320171356,0.3769257664680481,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9460469484329224,0.6570724844932556,0.6241861581802368,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8850511908531189,0.5470832586288452,0.3846011459827423,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.854584813117981,0.4913997948169708,0.4689953923225403,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6901981234550476,0.2524062991142273,1.159435153007507,285.0614929199219,284.95001220703125,302.86474609375,296.6021728515625,298.8093566894531,297.2000427246094,285.0615234375,1.0,0.6940269470214844,0.3755942583084106,0.3755942583084106,1.0,1.0,-3.6200220584869385,1.024277687072754,2.595744371414185,0.2083588987588882,1.0,1.0,0.0,234.99012756347656,242.0,74627.875,0.0,4158.49658203125,1.0,278.1499938964844,282.9595031738281,299.6025085449219,304.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653801083564758,1.0,0.0,0.0,3.708553075790405,3.708576679229736,9.177032893603608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.580078125,0.0,1561.2813720703125,1895.4371337890625,0.0,3079.471435546875,0.9123761653900146,1.0,0.0,3.0,1.0,0.0
18023940,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8080617785453796,0.4142195582389831,0.376833826303482,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9427192211151124,0.6570574045181274,0.6242895126342773,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8835095763206482,0.5494214296340942,0.3862991631031036,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8522247076034546,0.4917711615562439,0.4694600999355316,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6880072355270386,0.2524373233318329,1.1601163148880005,285.0618591308594,284.95001220703125,302.8396911621094,296.60125732421875,298.79913330078125,297.2005615234375,285.0618896484375,1.0,0.6959591507911682,0.3748256266117096,0.3748256266117096,1.0,1.0,-3.623456239700317,1.02299165725708,2.6004645824432373,0.2062922865152359,1.0,1.0,0.0,238.0219573974609,245.0,74632.53125,0.0,4186.40087890625,1.0,278.1499938964844,282.9598083496094,299.6014709472656,304.4455261230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653967380523682,1.0,0.0,0.0,3.7085540294647217,3.7085776329040527,9.177037441077118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.0068359375,0.0,1561.282470703125,1895.4371337890625,0.0,3079.62744140625,0.912376344203949,1.0,0.0,3.0,1.0,0.0
18024000,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8080617785453796,0.4142195582389831,0.376833826303482,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9427192211151124,0.6570574045181274,0.6242895126342773,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8835095763206482,0.5494214296340942,0.3862991631031036,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8522247076034546,0.4917711615562439,0.4694600999355316,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6880072355270386,0.2524373233318329,1.1601163148880005,285.0618591308594,284.95001220703125,302.8396911621094,296.60125732421875,298.79913330078125,297.2005615234375,285.0618896484375,1.0,0.6959591507911682,0.3748256266117096,0.3748256266117096,1.0,1.0,-3.623456239700317,1.02299165725708,2.6004645824432373,0.2062922865152359,1.0,1.0,0.0,238.0219573974609,245.0,74632.53125,0.0,4186.40087890625,1.0,278.1499938964844,282.9598083496094,299.6014709472656,304.4455261230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653967380523682,1.0,0.0,0.0,3.7085540294647217,3.7085776329040527,9.177037441077118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.0068359375,0.0,1561.282470703125,1895.4371337890625,0.0,3079.62744140625,0.912376344203949,1.0,0.0,3.0,1.0,0.0
18024060,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8054397106170654,0.4139797687530517,0.3767296969890594,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.939411759376526,0.6570125222206116,0.6243658065795898,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8820263743400574,0.5517752170562744,0.3880082666873932,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8499184846878052,0.4921209514141083,0.4699049890041351,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6858571767807007,0.2524599432945251,1.1607612371444702,285.0619812011719,284.95001220703125,302.8138427734375,296.600830078125,298.78826904296875,297.20098876953125,285.06201171875,1.0,0.6978739500045776,0.3739864826202392,0.3739864826202392,1.0,1.0,-3.6267905235290527,1.0214529037475586,2.605337619781494,0.2039925158023834,1.0,1.0,0.0,241.05145263671875,248.0,74634.7890625,0.0,4214.0751953125,1.0,278.1499938964844,282.9599609375,299.6009826660156,304.4450988769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865404486656189,1.0,0.0,0.0,3.70855450630188,3.70857834815979,9.17704028324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.2490234375,0.0,1561.283203125,1895.4371337890625,0.0,3079.7001953125,0.9123765230178832,1.0,0.0,3.0,1.0,0.0
18024120,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8054397106170654,0.4139797687530517,0.3767296969890594,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.939411759376526,0.6570125222206116,0.6243658065795898,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8820263743400574,0.5517752170562744,0.3880082666873932,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8499184846878052,0.4921209514141083,0.4699049890041351,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6858571767807007,0.2524599432945251,1.1607612371444702,285.0619812011719,284.95001220703125,302.8138427734375,296.600830078125,298.78826904296875,297.20098876953125,285.06201171875,1.0,0.6978739500045776,0.3739864826202392,0.3739864826202392,1.0,1.0,-3.6267905235290527,1.0214529037475586,2.605337619781494,0.2039925158023834,1.0,1.0,0.0,241.05145263671875,248.0,74634.7890625,0.0,4214.0751953125,1.0,278.1499938964844,282.9599609375,299.6009826660156,304.4450988769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865404486656189,1.0,0.0,0.0,3.70855450630188,3.70857834815979,9.17704028324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.2490234375,0.0,1561.283203125,1895.4371337890625,0.0,3079.7001953125,0.9123765230178832,1.0,0.0,3.0,1.0,0.0
18024180,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8028300404548645,0.4137281775474548,0.3766152560710907,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.93612939119339,0.65694260597229,0.6244190335273743,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8805956840515137,0.5541418194770813,0.3897264003753662,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8476633429527283,0.4924528002738952,0.4703333079814911,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6837465763092041,0.2524756193161011,1.1613762378692627,285.06201171875,284.95001220703125,302.7872314453125,296.6007995605469,298.77716064453125,297.20135498046875,285.0620422363281,1.0,0.6997736692428589,0.3731473386287689,0.3731473386287689,1.0,1.0,-3.63003921508789,1.019873023033142,2.610166072845459,0.2016688734292984,1.0,1.0,0.0,244.08175659179688,251.0,74636.703125,0.0,4241.57421875,1.0,278.1499938964844,282.9600830078125,299.60089111328125,304.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653957843780518,1.0,0.0,0.0,3.708554983139038,3.708578586578369,9.177042556984816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5380859375,0.0,1561.28369140625,1895.4371337890625,0.0,3079.618408203125,0.912376582622528,1.0,0.0,3.0,1.0,0.0
18024240,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8028300404548645,0.4137281775474548,0.3766152560710907,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.93612939119339,0.65694260597229,0.6244190335273743,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8805956840515137,0.5541418194770813,0.3897264003753662,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8476633429527283,0.4924528002738952,0.4703333079814911,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6837465763092041,0.2524756193161011,1.1613762378692627,285.06201171875,284.95001220703125,302.7872314453125,296.6007995605469,298.77716064453125,297.20135498046875,285.0620422363281,1.0,0.6997736692428589,0.3731473386287689,0.3731473386287689,1.0,1.0,-3.63003921508789,1.019873023033142,2.610166072845459,0.2016688734292984,1.0,1.0,0.0,244.08175659179688,251.0,74636.703125,0.0,4241.57421875,1.0,278.1499938964844,282.9600830078125,299.60089111328125,304.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653957843780518,1.0,0.0,0.0,3.708554983139038,3.708578586578369,9.177042556984816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5380859375,0.0,1561.28369140625,1895.4371337890625,0.0,3079.618408203125,0.912376582622528,1.0,0.0,3.0,1.0,0.0
18024300,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8015398383140564,0.4135989248752594,0.3765550851821899,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9345000386238098,0.6569002866744995,0.6244389414787292,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8798984289169312,0.5553289651870728,0.390588104724884,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8465545773506165,0.4926134943962097,0.470542699098587,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6827061176300049,0.252481460571289,1.161675214767456,285.06201171875,284.95001220703125,302.7736511230469,296.6009521484375,298.77154541015625,297.2015075683594,285.06201171875,1.0,0.7007190585136414,0.3727277517318725,0.3727277517318725,1.0,1.0,-3.631638288497925,1.019072413444519,2.612565755844116,0.2005013972520828,1.0,1.0,0.0,245.59793090820312,251.0,74637.5859375,0.0,4255.28076171875,1.0,278.1499938964844,282.96014404296875,299.6009521484375,304.44512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865384042263031,1.0,0.0,0.0,3.708555221557617,3.708578824996948,9.177043125419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.69921875,0.0,1561.283935546875,1895.4371337890625,0.0,3079.508056640625,0.9123766422271729,1.0,0.0,3.0,1.0,0.0
18024360,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8002603650093079,0.4134676456451416,0.376492977142334,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.932880699634552,0.6568530797958374,0.624454140663147,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8792141675949097,0.556519091129303,0.3914518654346466,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8454588651657104,0.4927708208560943,0.4707488417625427,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6816762089729309,0.2524861395359039,1.16196870803833,285.06207275390625,284.95001220703125,302.7598571777344,296.6011657714844,298.7660217285156,297.2016906738281,285.06207275390625,1.0,0.7016613483428955,0.3723411560058594,0.3723411560058594,1.0,1.0,-3.633221864700317,1.0183626413345337,2.614859342575073,0.1994274109601974,1.0,1.0,0.0,247.11376953125,254.0,74639.6953125,0.0,4268.95458984375,1.0,278.1499938964844,282.96026611328125,299.60113525390625,304.4453430175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653714656829834,1.0,0.0,0.0,3.708555221557617,3.7085790634155273,9.177043693853192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0693359375,0.0,1561.2840576171875,1895.4371337890625,0.0,3079.39013671875,0.9123766422271729,1.0,0.0,3.0,1.0,0.0
18024420,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7977305054664612,0.4131942391395569,0.3763591051101684,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9296695590019226,0.6567335724830627,0.6244612336158752,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8778864741325378,0.5589129328727722,0.3931887447834015,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8433015942573547,0.4930682182312011,0.4711449444293976,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6796455979347229,0.2524892687797546,1.1625280380249023,285.0621643066406,284.95001220703125,302.7317810058594,296.6018371582031,298.7548217773437,297.20196533203125,285.0621643066406,1.0,0.703531801700592,0.3715679943561554,0.3715679943561554,1.0,1.0,-3.6363093852996826,1.0169254541397097,2.619383811950684,0.1972773969173431,1.0,1.0,0.0,250.1425170898437,257.0,74644.0625,0.0,4296.10009765625,1.0,278.1499938964844,282.9605712890625,299.6017761230469,304.4461669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653486371040344,1.0,0.0,0.0,3.708555459976196,3.7085790634155273,9.17704483072157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.9697265625,0.0,1561.2843017578125,1895.4371337890625,0.0,3079.17626953125,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
18024480,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7977305054664612,0.4131942391395569,0.3763591051101684,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9296695590019226,0.6567335724830627,0.6244612336158752,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8778864741325378,0.5589129328727722,0.3931887447834015,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8433015942573547,0.4930682182312011,0.4711449444293976,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6796455979347229,0.2524892687797546,1.1625280380249023,285.0621643066406,284.95001220703125,302.7317810058594,296.6018371582031,298.7548217773437,297.20196533203125,285.0621643066406,1.0,0.703531801700592,0.3715679943561554,0.3715679943561554,1.0,1.0,-3.6363093852996826,1.0169254541397097,2.619383811950684,0.1972773969173431,1.0,1.0,0.0,250.1425170898437,257.0,74644.0625,0.0,4296.10009765625,1.0,278.1499938964844,282.9605712890625,299.6017761230469,304.4461669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653486371040344,1.0,0.0,0.0,3.708555459976196,3.7085790634155273,9.17704483072157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.9697265625,0.0,1561.2843017578125,1895.4371337890625,0.0,3079.17626953125,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
18024540,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7952376008033752,0.4129076302051544,0.3762136995792389,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9264987707138062,0.6565833687782288,0.62444007396698,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8766071796417236,0.5613214373588562,0.3949359953403473,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8411868214607239,0.4933448731899261,0.4715218245983124,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6776520609855652,0.2524851560592651,1.1630555391311646,285.0621643066406,284.95001220703125,302.7030334472656,296.6027526855469,298.7434387207031,297.2022399902344,285.0621643066406,1.0,0.7053855061531067,0.370794802904129,0.370794802904129,1.0,1.0,-3.6392996311187744,1.0154516696929932,2.623847961425781,0.195110484957695,1.0,1.0,0.0,253.1706695556641,260.0,74647.8828125,0.0,4323.02294921875,1.0,278.1499938964844,282.9608154296875,299.6026916503906,304.447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653197288513184,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.869140625,0.0,1561.284423828125,1895.4371337890625,0.0,3078.90478515625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18024600,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7952376008033752,0.4129076302051544,0.3762136995792389,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9264987707138062,0.6565833687782288,0.62444007396698,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8766071796417236,0.5613214373588562,0.3949359953403473,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8411868214607239,0.4933448731899261,0.4715218245983124,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.6776520609855652,0.2524851560592651,1.1630555391311646,285.0621643066406,284.95001220703125,302.7030334472656,296.6027526855469,298.7434387207031,297.2022399902344,285.0621643066406,1.0,0.7053855061531067,0.370794802904129,0.370794802904129,1.0,1.0,-3.6392996311187744,1.0154516696929932,2.623847961425781,0.195110484957695,1.0,1.0,0.0,253.1706695556641,260.0,74647.8828125,0.0,4323.02294921875,1.0,278.1499938964844,282.9608154296875,299.6026916503906,304.447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653197288513184,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.869140625,0.0,1561.284423828125,1895.4371337890625,0.0,3078.90478515625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18024660,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7927814722061157,0.4126093983650207,0.3760582506656647,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9233759045600892,0.6564067006111145,0.6243945956230164,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.875372052192688,0.563741147518158,0.396691232919693,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8391129374504089,0.4936037957668304,0.4718824326992035,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6756952404975891,0.2524747848510742,1.1635563373565674,285.0620422363281,284.95001220703125,302.6736145019531,296.6038513183594,298.7318115234375,297.20245361328125,285.0620422363281,1.0,0.7072249054908752,0.3700068593025207,0.3700068593025207,1.0,1.0,-3.6422059535980233,1.0139000415802002,2.628305673599243,0.1928827762603759,1.0,1.0,0.0,256.1997985839844,263.0,74650.5859375,0.0,4349.76806640625,1.0,278.1499938964844,282.96099853515625,299.603759765625,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652819395065308,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.646484375,0.0,1561.2845458984375,1895.4371337890625,0.0,3078.550537109375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18024720,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7927814722061157,0.4126093983650207,0.3760582506656647,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9233759045600892,0.6564067006111145,0.6243945956230164,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.875372052192688,0.563741147518158,0.396691232919693,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8391129374504089,0.4936037957668304,0.4718824326992035,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6756952404975891,0.2524747848510742,1.1635563373565674,285.0620422363281,284.95001220703125,302.6736145019531,296.6038513183594,298.7318115234375,297.20245361328125,285.0620422363281,1.0,0.7072249054908752,0.3700068593025207,0.3700068593025207,1.0,1.0,-3.6422059535980233,1.0139000415802002,2.628305673599243,0.1928827762603759,1.0,1.0,0.0,256.1997985839844,263.0,74650.5859375,0.0,4349.76806640625,1.0,278.1499938964844,282.96099853515625,299.603759765625,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652819395065308,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.646484375,0.0,1561.2845458984375,1895.4371337890625,0.0,3078.550537109375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18024780,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.790361225605011,0.412298321723938,0.3758915364742279,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9203062653541564,0.6562002301216125,0.6243216395378113,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.874180018901825,0.5661724209785461,0.3984546363353729,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.837076723575592,0.4938430190086365,0.4722248017787933,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6737741231918335,0.2524576485157013,1.1640276908874512,285.0617980957031,284.95001220703125,302.6435852050781,296.6051330566406,298.72003173828125,297.20263671875,285.06182861328125,1.0,0.7090485692024231,0.3692188858985901,0.3692188858985901,1.0,1.0,-3.645018100738525,1.0123114585876465,2.632706642150879,0.1906368285417556,1.0,1.0,0.0,259.2289123535156,266.0,74652.4921875,0.0,4376.29736328125,1.0,278.1499938964844,282.96112060546875,299.60498046875,304.4498596191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652384281158447,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3388671875,0.0,1561.28466796875,1895.4371337890625,0.0,3078.142333984375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
