time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.790361225605011,0.412298321723938,0.3758915364742279,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9203062653541564,0.6562002301216125,0.6243216395378113,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.874180018901825,0.5661724209785461,0.3984546363353729,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.837076723575592,0.4938430190086365,0.4722248017787933,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6737741231918335,0.2524576485157013,1.1640276908874512,285.0617980957031,284.95001220703125,302.6435852050781,296.6051330566406,298.72003173828125,297.20263671875,285.06182861328125,1.0,0.7090485692024231,0.3692188858985901,0.3692188858985901,1.0,1.0,-3.645018100738525,1.0123114585876465,2.632706642150879,0.1906368285417556,1.0,1.0,0.0,259.2289123535156,266.0,74652.4921875,0.0,4376.29736328125,1.0,278.1499938964844,282.96112060546875,299.60498046875,304.4498596191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652384281158447,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3388671875,0.0,1561.28466796875,1895.4371337890625,0.0,3078.142333984375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18024900,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7891649007797241,0.412139892578125,0.3758057653903961,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9187950491905212,0.656090497970581,0.624279260635376,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8735978603363037,0.5673905611038208,0.3993380963802337,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8360728025436401,0.4939583837985992,0.4723921120166778,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6728270649909973,0.252447634935379,1.164257526397705,285.0616760253906,284.95001220703125,302.6283264160156,296.6058044433594,298.714111328125,297.2027282714844,285.0616760253906,1.0,0.709956705570221,0.3688249289989471,0.3688249289989471,1.0,1.0,-3.6464033126831055,1.0115084648132324,2.634894847869873,0.1895095258951187,1.0,1.0,0.0,260.7452087402344,266.0,74653.2578125,0.0,4389.5322265625,1.0,278.1499938964844,282.9611511230469,299.6056213378906,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652138710021973,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6611328125,0.0,1561.28466796875,1895.4371337890625,0.0,3077.912109375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18024960,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.787979245185852,0.4119803607463836,0.3757189512252807,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.917302906513214,0.6559780240058899,0.6242341995239258,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8730259537696838,0.5686104893684387,0.4002227187156677,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8350794911384583,0.4940719306468963,0.4725576937198639,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6718900799751282,0.2524370551109314,1.164484620094299,285.06158447265625,284.95001220703125,302.6129455566406,296.60650634765625,298.708251953125,297.20281982421875,285.06158447265625,1.0,0.7108629941940308,0.3684566915035248,0.3684566915035248,1.0,1.0,-3.647781133651733,1.0107784271240234,2.63700270652771,0.1884559392929077,1.0,1.0,0.0,262.261474609375,269.0,74654.8984375,0.0,4402.75439453125,1.0,278.1499938964844,282.9612731933594,299.6062927246094,304.4512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651904463768005,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.119140625,0.0,1561.28466796875,1895.4371337890625,0.0,3077.6923828125,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18025020,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7856351137161255,0.4116508662700653,0.3755360841751098,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.914370894432068,0.6557282209396362,0.6241210699081421,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8719143867492676,0.5710598826408386,0.40199875831604,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8331177830696106,0.4942829310894012,0.4728738367557525,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6700429320335388,0.2524106800556183,1.164915680885315,285.06134033203125,284.95001220703125,302.58172607421875,296.60791015625,298.6963806152344,297.2029724121094,285.06134033203125,1.0,0.7126626968383789,0.36772021651268,0.36772021651268,1.0,1.0,-3.650461196899414,1.0093002319335938,2.6411609649658203,0.1863462775945663,1.0,1.0,0.0,265.2915344238281,272.0,74657.6796875,0.0,4429.00341796875,1.0,278.1499938964844,282.9614562988281,299.607666015625,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651458024978638,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.9951171875,0.0,1561.2847900390625,1895.4371337890625,0.0,3077.2734375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18025080,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7856351137161255,0.4116508662700653,0.3755360841751098,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.914370894432068,0.6557282209396362,0.6241210699081421,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8719143867492676,0.5710598826408386,0.40199875831604,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8331177830696106,0.4942829310894012,0.4728738367557525,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6700429320335388,0.2524106800556183,1.164915680885315,285.06134033203125,284.95001220703125,302.58172607421875,296.60791015625,298.6963806152344,297.2029724121094,285.06134033203125,1.0,0.7126626968383789,0.36772021651268,0.36772021651268,1.0,1.0,-3.650461196899414,1.0093002319335938,2.6411609649658203,0.1863462775945663,1.0,1.0,0.0,265.2915344238281,272.0,74657.6796875,0.0,4429.00341796875,1.0,278.1499938964844,282.9614562988281,299.607666015625,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651458024978638,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.9951171875,0.0,1561.2847900390625,1895.4371337890625,0.0,3077.2734375,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
18025140,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7833219170570374,0.4113025367259979,0.3753369748592376,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9115080237388612,0.6554368734359741,0.6239700317382812,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8708401322364807,0.5735174417495728,0.4037810862064361,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8311823606491089,0.494466632604599,0.4731650054454803,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6682271957397461,0.2523751556873321,1.1653075218200684,285.06072998046875,284.95001220703125,302.54998779296875,296.6093139648437,298.6833801269531,297.2030944824219,285.0606994628906,1.0,0.7144418358802795,0.3669837713241577,0.3669837713241577,1.0,1.0,-3.653007030487061,1.007773756980896,2.645233154296875,0.1842397302389145,1.0,1.0,0.0,268.3210754394531,275.0,74657.09375,0.0,4454.91650390625,1.0,278.1499938964844,282.96142578125,299.6082458496094,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650534749031067,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.103515625,0.0,1561.2847900390625,1895.4371337890625,0.0,3076.4072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025200,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7833219170570374,0.4113025367259979,0.3753369748592376,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9115080237388612,0.6554368734359741,0.6239700317382812,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8708401322364807,0.5735174417495728,0.4037810862064361,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8311823606491089,0.494466632604599,0.4731650054454803,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6682271957397461,0.2523751556873321,1.1653075218200684,285.06072998046875,284.95001220703125,302.54998779296875,296.6093139648437,298.6833801269531,297.2030944824219,285.0606994628906,1.0,0.7144418358802795,0.3669837713241577,0.3669837713241577,1.0,1.0,-3.653007030487061,1.007773756980896,2.645233154296875,0.1842397302389145,1.0,1.0,0.0,268.3210754394531,275.0,74657.09375,0.0,4454.91650390625,1.0,278.1499938964844,282.96142578125,299.6082458496094,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650534749031067,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.103515625,0.0,1561.2847900390625,1895.4371337890625,0.0,3076.4072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025260,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7810460925102234,0.4109478592872619,0.3751325905323028,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.90873521566391,0.6551316976547241,0.623806357383728,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.869799017906189,0.5759797692298889,0.4055668413639068,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8292791247367859,0.4946413338184356,0.473448097705841,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.66644686460495,0.2523368000984192,1.1656877994537354,285.0599975585937,284.95001220703125,302.51031494140625,296.6088562011719,298.66998291015625,297.20318603515625,285.0599975585937,1.0,0.716212809085846,0.366260826587677,0.366260826587677,1.0,1.0,-3.6555097103118896,1.006270170211792,2.6492393016815186,0.1821746230125427,1.0,1.0,0.0,271.354736328125,278.0,74655.84375,0.0,4480.7734375,1.0,278.1499938964844,282.9613342285156,299.6086120605469,304.4540405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651317954063416,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.044921875,0.0,1561.2847900390625,1895.4371337890625,0.0,3077.141845703125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025320,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7810460925102234,0.4109478592872619,0.3751325905323028,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.90873521566391,0.6551316976547241,0.623806357383728,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.869799017906189,0.5759797692298889,0.4055668413639068,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8292791247367859,0.4946413338184356,0.473448097705841,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.66644686460495,0.2523368000984192,1.1656877994537354,285.0599975585937,284.95001220703125,302.51031494140625,296.6088562011719,298.66998291015625,297.20318603515625,285.0599975585937,1.0,0.716212809085846,0.366260826587677,0.366260826587677,1.0,1.0,-3.6555097103118896,1.006270170211792,2.6492393016815186,0.1821746230125427,1.0,1.0,0.0,271.354736328125,278.0,74655.84375,0.0,4480.7734375,1.0,278.1499938964844,282.9613342285156,299.6086120605469,304.4540405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651317954063416,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.044921875,0.0,1561.2847900390625,1895.4371337890625,0.0,3077.141845703125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025380,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7787973880767822,0.4105705022811889,0.3749099373817444,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.906047523021698,0.6547854542732239,0.6236067414283752,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8687864542007446,0.5784394145011902,0.4073523879051208,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8273956775665283,0.4947876632213592,0.4737065136432647,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6646947860717773,0.2522881031036377,1.1660268306732178,285.05810546875,284.95001220703125,302.4559631347656,296.6048583984375,298.65185546875,297.2032165527344,285.0580749511719,1.0,0.7179643511772156,0.3655379116535187,0.3655379116535187,1.0,1.0,-3.6578688621521,1.004715085029602,2.653153896331787,0.1801545768976211,1.0,1.0,0.0,274.39215087890625,281.0,74644.21875,0.0,4506.2890625,1.0,278.1499938964844,282.96063232421875,299.6053466796875,304.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653549551963806,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.2734375,0.0,1561.2847900390625,1895.4371337890625,0.0,3079.2353515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025440,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7787973880767822,0.4105705022811889,0.3749099373817444,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.906047523021698,0.6547854542732239,0.6236067414283752,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8687864542007446,0.5784394145011902,0.4073523879051208,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8273956775665283,0.4947876632213592,0.4737065136432647,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6646947860717773,0.2522881031036377,1.1660268306732178,285.05810546875,284.95001220703125,302.4559631347656,296.6048583984375,298.65185546875,297.2032165527344,285.0580749511719,1.0,0.7179643511772156,0.3655379116535187,0.3655379116535187,1.0,1.0,-3.6578688621521,1.004715085029602,2.653153896331787,0.1801545768976211,1.0,1.0,0.0,274.39215087890625,281.0,74644.21875,0.0,4506.2890625,1.0,278.1499938964844,282.96063232421875,299.6053466796875,304.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653549551963806,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.2734375,0.0,1561.2847900390625,1895.4371337890625,0.0,3079.2353515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025500,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7776817679405212,0.4103738665580749,0.3747922480106354,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9047375321388244,0.6545988917350769,0.6234952211380005,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8682882785797119,0.5796672701835632,0.4082443416118622,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8264595866203308,0.4948513209819793,0.4738275706768036,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6638280749320984,0.252260148525238,1.166182279586792,285.05682373046875,284.95001220703125,302.4236145019531,296.6015625,298.64166259765625,297.2032165527344,285.0567626953125,1.0,0.7188336253166199,0.3651764690876007,0.3651764690876007,1.0,1.0,-3.658998727798462,1.0039199590682983,2.655078887939453,0.1791412234306335,1.0,1.0,0.0,275.9134521484375,281.0,74635.578125,0.0,4518.9375,1.0,278.1499938964844,282.9601135253906,299.60260009765625,304.4481811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655282258987427,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0908203125,0.0,1561.2847900390625,1895.4371337890625,0.0,3080.86083984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025560,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7765653133392334,0.4101669788360595,0.3746661841869354,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9034437537193298,0.6543955206871033,0.6233689188957214,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8677898049354553,0.580890417098999,0.4091337919235229,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8255203366279602,0.4949027001857757,0.4739379584789276,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.6629621982574463,0.2522272765636444,1.1663187742233276,285.0551452636719,284.95001220703125,302.38800048828125,296.597412109375,298.6300964355469,297.2031555175781,285.0550231933594,1.0,0.7196947336196899,0.3648003935813904,0.3648003935813904,1.0,1.0,-3.660062551498413,1.0030615329742432,2.657000780105591,0.1780209094285965,1.0,1.0,0.0,277.4366149902344,284.0,74623.0234375,0.0,4531.42138671875,1.0,278.1499938964844,282.9593200683594,299.5986328125,304.4439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657038807868958,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.921875,0.0,1561.2847900390625,1895.4371337890625,0.0,3082.5087890625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025620,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7743349671363831,0.4097293317317962,0.3743944764137268,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9008930921554564,0.6539505124092102,0.6230825781822205,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8667936325073242,0.583325207233429,0.4109061360359192,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8236362338066101,0.4949771463871002,0.4741341471672058,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.6612367630004883,0.2521501183509826,1.1665475368499756,285.05096435546875,284.95001220703125,302.3074645996094,296.5865478515625,298.6047058105469,297.20294189453125,285.0508117675781,1.0,0.7213976979255676,0.3640482723712921,0.3640482723712921,1.0,1.0,-3.662034511566162,1.0012954473495483,2.660738945007324,0.1755797415971756,1.0,1.0,0.0,280.4888610839844,287.0,74591.1640625,0.0,4556.0146484375,1.0,278.1499938964844,282.9573059082031,299.5883178710937,304.4325561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661366701126099,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.744140625,0.0,1561.2847900390625,1895.4371337890625,0.0,3086.568603515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025680,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7743349671363831,0.4097293317317962,0.3743944764137268,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9008930921554564,0.6539505124092102,0.6230825781822205,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8667936325073242,0.583325207233429,0.4109061360359192,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8236362338066101,0.4949771463871002,0.4741341471672058,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.6612367630004883,0.2521501183509826,1.1665475368499756,285.05096435546875,284.95001220703125,302.3074645996094,296.5865478515625,298.6047058105469,297.20294189453125,285.0508117675781,1.0,0.7213976979255676,0.3640482723712921,0.3640482723712921,1.0,1.0,-3.662034511566162,1.0012954473495483,2.660738945007324,0.1755797415971756,1.0,1.0,0.0,280.4888610839844,287.0,74591.1640625,0.0,4556.0146484375,1.0,278.1499938964844,282.9573059082031,299.5883178710937,304.4325561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661366701126099,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.744140625,0.0,1561.2847900390625,1895.4371337890625,0.0,3086.568603515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025740,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7720996737480164,0.4092556834220886,0.3740931749343872,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8983294367790222,0.6534483432769775,0.6227458715438843,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8657893538475037,0.5857403874397278,0.4126670062541961,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8217338919639587,0.4950087666511535,0.4742930233478546,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6595126986503601,0.2520556449890136,1.166709303855896,285.04571533203125,284.95001220703125,302.2154235839844,296.5723571777344,298.576171875,297.2026062011719,285.0455322265625,1.0,0.7230709791183472,0.3632961511611938,0.3632961511611938,1.0,1.0,-3.6637697219848633,0.9994682669639589,2.664301633834839,0.1727296262979507,1.0,1.0,0.0,283.54803466796875,290.0,74549.546875,0.0,4580.0166015625,1.0,278.1499938964844,282.9546813964844,299.5746765136719,304.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666548728942871,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.984375,0.0,1561.2847900390625,1895.4371337890625,0.0,3091.429931640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7720996737480164,0.4092556834220886,0.3740931749343872,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8983294367790222,0.6534483432769775,0.6227458715438843,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8657893538475037,0.5857403874397278,0.4126670062541961,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8217338919639587,0.4950087666511535,0.4742930233478546,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6595126986503601,0.2520556449890136,1.166709303855896,285.04571533203125,284.95001220703125,302.2154235839844,296.5723571777344,298.576171875,297.2026062011719,285.0455322265625,1.0,0.7230709791183472,0.3632961511611938,0.3632961511611938,1.0,1.0,-3.6637697219848633,0.9994682669639589,2.664301633834839,0.1727296262979507,1.0,1.0,0.0,283.54803466796875,290.0,74549.546875,0.0,4580.0166015625,1.0,278.1499938964844,282.9546813964844,299.5746765136719,304.4170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666548728942871,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.984375,0.0,1561.2847900390625,1895.4371337890625,0.0,3091.429931640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025860,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7698582410812378,0.4087428748607635,0.3737587034702301,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8957480788230896,0.6528831720352173,0.6223523020744324,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8647757768630981,0.5881327390670776,0.4144136309623718,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8198082447052002,0.4949927628040313,0.4744093120098114,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6577894687652588,0.2519427835941314,1.1667969226837158,285.0396728515625,284.95001220703125,302.1129455566406,296.554931640625,298.545166015625,297.2020874023437,285.0394592285156,1.0,0.7247099280357361,0.3626774847507477,0.3626774847507477,1.0,1.0,-3.665238618850708,0.9979861974716188,2.667252540588379,0.1698630005121231,1.0,1.0,0.0,286.6116943359375,293.0,74502.3125,0.0,4603.3193359375,1.0,278.1499938964844,282.95166015625,299.5575256347656,304.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672396540641785,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.21875,0.0,1561.2847900390625,1895.4371337890625,0.0,3096.915771484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025920,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7698582410812378,0.4087428748607635,0.3737587034702301,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8957480788230896,0.6528831720352173,0.6223523020744324,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8647757768630981,0.5881327390670776,0.4144136309623718,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8198082447052002,0.4949927628040313,0.4744093120098114,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6577894687652588,0.2519427835941314,1.1667969226837158,285.0396728515625,284.95001220703125,302.1129455566406,296.554931640625,298.545166015625,297.2020874023437,285.0394592285156,1.0,0.7247099280357361,0.3626774847507477,0.3626774847507477,1.0,1.0,-3.665238618850708,0.9979861974716188,2.667252540588379,0.1698630005121231,1.0,1.0,0.0,286.6116943359375,293.0,74502.3125,0.0,4603.3193359375,1.0,278.1499938964844,282.95166015625,299.5575256347656,304.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672396540641785,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.21875,0.0,1561.2847900390625,1895.4371337890625,0.0,3096.915771484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18025980,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7676287889480591,0.4081961810588836,0.3733950853347778,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8931705951690674,0.6522631049156189,0.6219088435173035,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8637696504592896,0.5905040502548218,0.4161466956138611,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8178735375404358,0.4949352741241455,0.4744880199432373,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6560821533203125,0.2518149316310882,1.1668212413787842,285.0327453613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5118103027344,297.20147705078125,285.03253173828125,1.0,0.7263184785842896,0.3620588481426239,0.3620588481426239,1.0,1.0,-3.666474342346192,0.9964454770088196,2.6700289249420166,0.1668860614299774,1.0,1.0,0.0,289.6789245605469,296.0,74446.265625,0.0,4626.00830078125,1.0,278.1499938964844,282.9480895996094,299.5374755859375,304.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679274320602417,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.234375,0.0,1561.2847900390625,1895.4371337890625,0.0,3103.3681640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026040,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7676287889480591,0.4081961810588836,0.3733950853347778,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8931705951690674,0.6522631049156189,0.6219088435173035,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8637696504592896,0.5905040502548218,0.4161466956138611,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8178735375404358,0.4949352741241455,0.4744880199432373,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6560821533203125,0.2518149316310882,1.1668212413787842,285.0327453613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5118103027344,297.20147705078125,285.03253173828125,1.0,0.7263184785842896,0.3620588481426239,0.3620588481426239,1.0,1.0,-3.666474342346192,0.9964454770088196,2.6700289249420166,0.1668860614299774,1.0,1.0,0.0,289.6789245605469,296.0,74446.265625,0.0,4626.00830078125,1.0,278.1499938964844,282.9480895996094,299.5374755859375,304.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679274320602417,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.234375,0.0,1561.2847900390625,1895.4371337890625,0.0,3103.3681640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026100,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7665230631828308,0.4079115688800812,0.3732033371925354,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8918888568878174,0.6519346833229065,0.6216702461242676,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8632736206054688,0.5916824340820312,0.4170083701610565,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8169061541557312,0.4948926270008087,0.4745145738124847,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6552380919456482,0.2517462074756622,1.1668121814727783,285.0289306640625,284.95001220703125,301.94189453125,296.5228576660156,298.4942321777344,297.2011108398437,285.0286865234375,1.0,0.7271124124526978,0.3617495000362396,0.3617495000362396,1.0,1.0,-3.667013168334961,0.9956470727920532,2.6713662147521973,0.165436565876007,1.0,1.0,0.0,291.2138977050781,296.0,74414.53125,0.0,4637.14501953125,1.0,278.1499938964844,282.946044921875,299.5263366699219,304.36181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683077096939087,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.8330078125,0.0,1561.2847900390625,1895.4371337890625,0.0,3106.935546875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026160,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7654242515563965,0.4076169729232788,0.3730020821094513,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8906115889549255,0.6515861749649048,0.6214129328727722,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8627836108207703,0.592851996421814,0.4178640842437744,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8159379959106445,0.4948347806930542,0.4745269417762756,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6544010639190674,0.2516722679138183,1.166779398918152,285.0247497558594,284.95001220703125,301.8807678222656,296.5106506347656,298.47589111328125,297.2005920410156,285.02447509765625,1.0,0.7278954386711121,0.3614252209663391,0.3614252209663391,1.0,1.0,-3.667465925216675,0.994769811630249,2.672696113586426,0.164057657122612,1.0,1.0,0.0,292.7494812011719,299.0,74378.7109375,0.0,4648.04638671875,1.0,278.1499938964844,282.9437866210937,299.51422119140625,304.3477478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686874508857727,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.4921875,0.0,1561.2847900390625,1895.4371337890625,0.0,3110.497802734375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026220,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.763276219367981,0.4069998562335968,0.3725722730159759,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8881064653396606,0.6508362889289856,0.620846152305603,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8618534207344055,0.5951687693595886,0.4195580184459686,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8140283226966858,0.4946796596050262,0.4745118916034698,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6527732610702515,0.2515128552913666,1.166648268699646,285.0155334472656,284.95001220703125,301.7532043457031,296.4840087890625,298.437744140625,297.1994323730469,285.01519775390625,1.0,0.7294307351112366,0.3607766032218933,0.3607766032218933,1.0,1.0,-3.6681299209594727,0.9928801655769348,2.6752498149871826,0.1623729467391967,1.0,1.0,0.0,295.8233947753906,302.0,74297.9140625,0.0,4669.19384765625,1.0,278.1499938964844,282.9386291503906,299.4877624511719,304.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694846034049988,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.6904296875,0.0,1561.2847900390625,1895.4371337890625,0.0,3117.97607421875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026280,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.763276219367981,0.4069998562335968,0.3725722730159759,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8881064653396606,0.6508362889289856,0.620846152305603,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8618534207344055,0.5951687693595886,0.4195580184459686,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8140283226966858,0.4946796596050262,0.4745118916034698,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6527732610702515,0.2515128552913666,1.166648268699646,285.0155334472656,284.95001220703125,301.7532043457031,296.4840087890625,298.437744140625,297.1994323730469,285.01519775390625,1.0,0.7294307351112366,0.3607766032218933,0.3607766032218933,1.0,1.0,-3.6681299209594727,0.9928801655769348,2.6752498149871826,0.1623729467391967,1.0,1.0,0.0,295.8233947753906,302.0,74297.9140625,0.0,4669.19384765625,1.0,278.1499938964844,282.9386291503906,299.4877624511719,304.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694846034049988,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.6904296875,0.0,1561.2847900390625,1895.4371337890625,0.0,3117.97607421875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026340,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7611690163612366,0.4063473641872406,0.3721101582050323,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8856377005577087,0.6500201225280762,0.620216965675354,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.860959529876709,0.5974547863006592,0.4212302565574646,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8121262788772583,0.4944744110107422,0.4744492769241333,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6511840224266052,0.2513365447521209,1.1664379835128784,285.0052795410156,284.95001220703125,301.619384765625,296.4545593261719,298.3978271484375,297.1980285644531,285.00494384765625,1.0,0.7309289574623108,0.3601279854774475,0.3601279854774475,1.0,1.0,-3.668503761291504,0.990860402584076,2.677643299102783,0.1614449173212051,1.0,1.0,0.0,298.9002990722656,305.0,74205.9453125,0.0,4689.54638671875,1.0,278.1499938964844,282.9327392578125,299.4585876464844,304.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703453540802002,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.3359375,0.0,1561.2847900390625,1895.4371337890625,0.0,3126.050048828125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026400,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7611690163612366,0.4063473641872406,0.3721101582050323,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8856377005577087,0.6500201225280762,0.620216965675354,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.860959529876709,0.5974547863006592,0.4212302565574646,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8121262788772583,0.4944744110107422,0.4744492769241333,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6511840224266052,0.2513365447521209,1.1664379835128784,285.0052795410156,284.95001220703125,301.619384765625,296.4545593261719,298.3978271484375,297.1980285644531,285.00494384765625,1.0,0.7309289574623108,0.3601279854774475,0.3601279854774475,1.0,1.0,-3.668503761291504,0.990860402584076,2.677643299102783,0.1614449173212051,1.0,1.0,0.0,298.9002990722656,305.0,74205.9453125,0.0,4689.54638671875,1.0,278.1499938964844,282.9327392578125,299.4585876464844,304.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703453540802002,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.3359375,0.0,1561.2847900390625,1895.4371337890625,0.0,3126.050048828125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026460,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.759077787399292,0.405659019947052,0.3716162443161011,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8831742405891418,0.6491338014602661,0.6195229291915894,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8600727319717407,0.5997069478034973,0.4228796362876892,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8102009892463684,0.4942155480384826,0.4743371903896332,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6496104001998901,0.2511405050754547,1.166143536567688,284.9942932128906,284.95001220703125,301.4803771972656,296.42242431640625,298.3567810058594,297.19635009765625,284.9939270019531,1.0,0.7323883175849915,0.3595622181892395,0.3595622181892395,1.0,1.0,-3.6685731410980233,0.9889939427375792,2.679579019546509,0.1609137654304504,1.0,1.0,0.0,301.9797058105469,308.0,74106.84375,0.0,4709.0556640625,1.0,278.1499938964844,282.9263916015625,299.42681884765625,304.2440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712677359580994,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.1025390625,0.0,1561.2847900390625,1895.4371337890625,0.0,3134.702392578125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026520,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.759077787399292,0.405659019947052,0.3716162443161011,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8831742405891418,0.6491338014602661,0.6195229291915894,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8600727319717407,0.5997069478034973,0.4228796362876892,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8102009892463684,0.4942155480384826,0.4743371903896332,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6496104001998901,0.2511405050754547,1.166143536567688,284.9942932128906,284.95001220703125,301.4803771972656,296.42242431640625,298.3567810058594,297.19635009765625,284.9939270019531,1.0,0.7323883175849915,0.3595622181892395,0.3595622181892395,1.0,1.0,-3.6685731410980233,0.9889939427375792,2.679579019546509,0.1609137654304504,1.0,1.0,0.0,301.9797058105469,308.0,74106.84375,0.0,4709.0556640625,1.0,278.1499938964844,282.9263916015625,299.42681884765625,304.2440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712677359580994,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.1025390625,0.0,1561.2847900390625,1895.4371337890625,0.0,3134.702392578125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026580,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7569354772567749,0.4049235582351684,0.3710856437683105,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8806325197219849,0.6481567621231079,0.6187503337860107,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8591161966323853,0.6019111275672913,0.4245005548000335,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.808172345161438,0.4938861429691314,0.4741650223731994,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6479931473731995,0.2509146928787231,1.1657443046569824,284.9823913574219,284.95001220703125,301.33721923828125,296.3877868652344,298.3144226074219,297.1943664550781,284.98199462890625,1.0,0.7337997555732727,0.3589964807033539,0.3589964807033539,1.0,1.0,-3.668267965316773,0.9870887994766236,2.68117904663086,0.1588252037763595,1.0,1.0,0.0,305.0592346191406,311.0,73997.1796875,0.0,4727.5048828125,1.0,278.1499938964844,282.9193420410156,299.3921203613281,304.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722038865089417,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.40625,0.0,1561.2847900390625,1895.4371337890625,0.0,3143.4833984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026640,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7569354772567749,0.4049235582351684,0.3710856437683105,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8806325197219849,0.6481567621231079,0.6187503337860107,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8591161966323853,0.6019111275672913,0.4245005548000335,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.808172345161438,0.4938861429691314,0.4741650223731994,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6479931473731995,0.2509146928787231,1.1657443046569824,284.9823913574219,284.95001220703125,301.33721923828125,296.3877868652344,298.3144226074219,297.1943664550781,284.98199462890625,1.0,0.7337997555732727,0.3589964807033539,0.3589964807033539,1.0,1.0,-3.668267965316773,0.9870887994766236,2.68117904663086,0.1588252037763595,1.0,1.0,0.0,305.0592346191406,311.0,73997.1796875,0.0,4727.5048828125,1.0,278.1499938964844,282.9193420410156,299.3921203613281,304.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722038865089417,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.40625,0.0,1561.2847900390625,1895.4371337890625,0.0,3143.4833984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
