time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7558608651161194,0.4045461118221283,0.3708127439022064,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8793529868125916,0.6476501226425171,0.618348240852356,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8586282134056091,0.603003978729248,0.4253053665161133,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8071350455284119,0.4937074482440948,0.4740668833255768,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6471815705299377,0.2507961392402649,1.165523886680603,284.9762878417969,284.95001220703125,301.264404296875,296.36962890625,298.2930603027344,297.1933288574219,284.9758605957031,1.0,0.7344957590103149,0.3587136268615722,0.3587136268615722,1.0,1.0,-3.668039798736572,0.9861272573471068,2.681912660598755,0.1574513614177703,1.0,1.0,0.0,306.6000061035156,311.0,73940.5625,0.0,4736.52099609375,1.0,278.1499938964844,282.91571044921875,299.3742980957031,304.1810607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727173209190369,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.15625,0.0,1561.2847900390625,1895.4371337890625,0.0,3148.29931640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026760,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7547740340232849,0.4041541516780853,0.3705287277698517,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8780560493469238,0.6471206545829773,0.6179261207580566,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.858124315738678,0.6040843725204468,0.4261027574539184,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8060703873634338,0.4935112297534942,0.4739536643028259,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6463606953620911,0.250670462846756,1.1652781963348389,284.9699401855469,284.95001220703125,301.1909484863281,296.3509216308594,298.271484375,297.1922607421875,284.9695129394531,1.0,0.7351794242858887,0.3584263920783996,0.3584263920783996,1.0,1.0,-3.667716264724731,0.9851396679878236,2.6825764179229736,0.1556808054447174,1.0,1.0,0.0,308.1401062011719,314.0,73881.078125,0.0,4745.2607421875,1.0,278.1499938964844,282.9118957519531,299.3556823730469,304.15869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732262849807739,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.26171875,0.0,1561.2847900390625,1895.4371337890625,0.0,3153.072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026820,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7526151537895203,0.4033310115337372,0.3699257373809814,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8754770755767822,0.6460065841674805,0.6170284748077393,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8571307063102722,0.6062182188034058,0.4276774525642395,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8039284944534302,0.49307781457901,0.4736867845058441,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6447381973266602,0.2504065334796905,1.1647201776504517,284.9566955566406,284.95001220703125,301.04266357421875,296.3119812011719,298.22808837890625,297.1902160644531,284.95623779296875,1.0,0.7365139126777649,0.3578519523143768,0.3578519523143768,1.0,1.0,-3.6668102741241455,0.9830659627914428,2.683744192123413,0.1524443328380584,1.0,1.0,0.0,311.220703125,317.0,73755.6484375,0.0,4762.00146484375,1.0,278.1499938964844,282.90386962890625,299.3168640136719,304.11181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742590546607971,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.0390625,0.0,1561.2847900390625,1895.4371337890625,0.0,3162.758056640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026880,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7526151537895203,0.4033310115337372,0.3699257373809814,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8754770755767822,0.6460065841674805,0.6170284748077393,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8571307063102722,0.6062182188034058,0.4276774525642395,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8039284944534302,0.49307781457901,0.4736867845058441,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6447381973266602,0.2504065334796905,1.1647201776504517,284.9566955566406,284.95001220703125,301.04266357421875,296.3119812011719,298.22808837890625,297.1902160644531,284.95623779296875,1.0,0.7365139126777649,0.3578519523143768,0.3578519523143768,1.0,1.0,-3.6668102741241455,0.9830659627914428,2.683744192123413,0.1524443328380584,1.0,1.0,0.0,311.220703125,317.0,73755.6484375,0.0,4762.00146484375,1.0,278.1499938964844,282.90386962890625,299.3168640136719,304.11181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742590546607971,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.0390625,0.0,1561.2847900390625,1895.4371337890625,0.0,3162.758056640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
18026940,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7504922747612,0.4024826288223266,0.3692972958087921,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8729389309883118,0.6448609232902527,0.6160956025123596,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8561698794364929,0.6083435416221619,0.4292420148849487,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8018120527267456,0.4926216304302215,0.4733937978744507,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6431528925895691,0.2501386106014251,1.1641285419464111,284.94580078125,284.95001220703125,300.8933410644531,296.2712707519531,298.1846923828125,297.1884155273437,284.9455261230469,1.0,0.7378248572349548,0.3572774827480316,0.3572774827480316,1.0,1.0,-3.665747404098511,0.9809287190437316,2.684818744659424,0.149494394659996,0.9947063326835632,0.9947063326835632,0.0,314.2954406738281,320.0,73596.09375,0.0,4778.2509765625,1.0,278.1499938964844,282.8983459472656,299.2763977050781,304.0614624023437,293.1499938964844,293.1499938964844,278.1499938964844,36112.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87531578540802,1.0,0.0,0.0,3.7045822143554688,3.7046058177948,9.157391218650446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1953125,0.0,1557.6312255859375,1895.4371337890625,0.0,3172.668212890625,0.9115285277366638,1.0,0.0,3.0,1.0,0.0
18027000,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7504922747612,0.4024826288223266,0.3692972958087921,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8729389309883118,0.6448609232902527,0.6160956025123596,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8561698794364929,0.6083435416221619,0.4292420148849487,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8018120527267456,0.4926216304302215,0.4733937978744507,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6431528925895691,0.2501386106014251,1.1641285419464111,284.94580078125,284.95001220703125,300.8933410644531,296.2712707519531,298.1846923828125,297.1884155273437,284.9455261230469,1.0,0.7378248572349548,0.3572774827480316,0.3572774827480316,1.0,1.0,-3.665747404098511,0.9809287190437316,2.684818744659424,0.149494394659996,0.9947063326835632,0.9947063326835632,0.0,314.2954406738281,320.0,73596.09375,0.0,4778.2509765625,1.0,278.1499938964844,282.8983459472656,299.2763977050781,304.0614624023437,293.1499938964844,293.1499938964844,278.1499938964844,36112.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87531578540802,1.0,0.0,0.0,3.7045822143554688,3.7046058177948,9.157391218650446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1953125,0.0,1557.6312255859375,1895.4371337890625,0.0,3172.668212890625,0.9115285277366638,1.0,0.0,3.0,1.0,0.0
18027060,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7484731674194336,0.4016352593898773,0.3686552047729492,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8705225586891174,0.6437086462974548,0.6151404976844788,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.855322539806366,0.6104923486709595,0.4308114647865295,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7997994422912598,0.4921652674674988,0.4730863869190216,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6416661739349365,0.2498873323202133,1.163557767868042,284.9408264160156,284.95001220703125,300.7441101074219,296.2290954589844,298.14178466796875,297.1871337890625,284.9407043457031,1.0,0.7391176223754883,0.3567034006118774,0.3567034006118774,1.0,1.0,-3.664659023284912,0.978707790374756,2.685950994491577,0.1482027173042297,0.9860949516296388,0.9860949516296388,0.0,317.33917236328125,323.0,73381.2578125,0.0,4794.2216796875,1.0,278.1499938964844,282.8985900878906,299.2337951660156,304.0052490234375,293.1499938964844,293.1499938964844,278.1499938964844,36285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762474060058594,1.0,0.0,0.0,3.693281173706055,3.6933047771453857,9.101606224248826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.0927734375,0.0,1546.16552734375,1895.4371337890625,0.0,3181.403564453125,0.90909343957901,1.0,0.0,3.0,1.0,0.0
18027120,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7484731674194336,0.4016352593898773,0.3686552047729492,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8705225586891174,0.6437086462974548,0.6151404976844788,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.855322539806366,0.6104923486709595,0.4308114647865295,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7997994422912598,0.4921652674674988,0.4730863869190216,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6416661739349365,0.2498873323202133,1.163557767868042,284.9408264160156,284.95001220703125,300.7441101074219,296.2290954589844,298.14178466796875,297.1871337890625,284.9407043457031,1.0,0.7391176223754883,0.3567034006118774,0.3567034006118774,1.0,1.0,-3.664659023284912,0.978707790374756,2.685950994491577,0.1482027173042297,0.9860949516296388,0.9860949516296388,0.0,317.33917236328125,323.0,73381.2578125,0.0,4794.2216796875,1.0,278.1499938964844,282.8985900878906,299.2337951660156,304.0052490234375,293.1499938964844,293.1499938964844,278.1499938964844,36285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762474060058594,1.0,0.0,0.0,3.693281173706055,3.6933047771453857,9.101606224248826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.0927734375,0.0,1546.16552734375,1895.4371337890625,0.0,3181.403564453125,0.90909343957901,1.0,0.0,3.0,1.0,0.0
18027180,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7473751306533813,0.4011668264865875,0.3682984411716461,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8692042827606201,0.6430634260177612,0.6146034598350525,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8548803925514221,0.6117085814476013,0.4316979646682739,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7987014055252075,0.4919121265411377,0.4729144871234894,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6408649682998657,0.2497559934854507,1.1632713079452517,284.9398498535156,284.95001220703125,300.66094970703125,296.2049560546875,298.1181945800781,297.186767578125,284.9397888183594,1.0,0.7398399710655212,0.3563819229602813,0.3563819229602813,1.0,1.0,-3.664099931716919,0.9774724245071412,2.6866273880004883,0.1476471871137619,0.9816635251045228,0.9816635251045228,0.0,319.028076171875,323.0,73248.9765625,0.0,4803.20751953125,1.0,278.1499938964844,282.900390625,299.2093505859375,303.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,36349.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767141103744507,1.0,0.0,0.0,3.685135841369629,3.68515944480896,9.061504329110904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.0283203125,0.0,1537.4832763671875,1895.4371337890625,0.0,3185.779296875,0.9073033928871156,1.0,0.0,3.0,1.0,0.0
18027240,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7465352416038513,0.4008027911186218,0.3680202960968017,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8681936860084534,0.6425570845603943,0.6141808032989502,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8545559644699097,0.612669825553894,0.4323975741863251,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7978607416152954,0.491715133190155,0.4727798104286194,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6402564644813538,0.2496581226587295,1.1630632877349854,284.9395446777344,284.95001220703125,300.5959777832031,296.185791015625,298.0998840332031,297.1866455078125,284.93951416015625,1.0,0.740408182144165,0.3561293184757232,0.3561293184757232,1.0,1.0,-3.663687705993652,0.9764954447746276,2.68719220161438,0.1475364714860916,0.9784088730812072,0.9784088730812072,0.0,320.35015869140625,326.0,73142.25,0.0,4810.31201171875,1.0,278.1499938964844,282.9022216796875,299.1899719238281,303.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36386.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770658373832703,1.0,0.0,0.0,3.67829179763794,3.6783151626586914,9.027876899381226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.6162109375,0.0,1530.0860595703125,1895.4371337890625,0.0,3189.076904296875,0.9057881832122804,1.0,0.0,3.0,1.0,0.0
18027300,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7455939054489136,0.4003909826278686,0.3677064478397369,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8670579791069031,0.6419786810874939,0.6136985421180725,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8541986346244812,0.6137658953666687,0.4331957697868347,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7969158291816711,0.4914904236793518,0.4726267158985138,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.639578104019165,0.2495512664318084,1.1628482341766355,284.9396057128906,284.95001220703125,300.5226745605469,296.1637878417969,298.079345703125,297.1866149902344,284.9396057128906,1.0,0.7410552501678467,0.3558422923088074,0.3558422923088074,1.0,1.0,-3.663249254226685,0.9753929376602172,2.687856435775757,0.1474480628967285,0.9749852418899536,0.9749852418899536,0.0,321.8486022949219,326.0,73019.46875,0.0,4818.44482421875,1.0,278.1499938964844,282.9046325683594,299.1678161621094,303.9153137207031,293.1499938964844,293.1499938964844,278.1499938964844,36413.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774501085281372,1.0,0.0,0.0,3.670219659805298,3.67024302482605,8.988296826828446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.009765625,0.0,1521.2738037109375,1895.4371337890625,0.0,3192.6796875,0.9039887189865112,1.0,0.0,3.0,1.0,0.0
18027360,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7446470260620117,0.3999784290790558,0.367394208908081,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8659121990203857,0.6413942575454712,0.6132132411003113,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8538305163383484,0.6148622035980225,0.4339961409568786,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7959596514701843,0.4912619888782501,0.4724725484848022,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6388965249061584,0.2494459450244903,1.1626511812210083,284.93994140625,284.95001220703125,300.45001220703125,296.1416320800781,298.0592041015625,297.18670654296875,284.9399719238281,1.0,0.7417035102844238,0.3555875420570373,0.3555875420570373,1.0,1.0,-3.662831068038941,0.9744169116020204,2.6884140968322754,0.1469716429710388,0.9718688726425172,0.9718688726425172,0.0,323.3454284667969,329.0,72897.9765625,0.0,4826.6220703125,1.0,278.1499938964844,282.9072570800781,299.1455383300781,303.88482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36427.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778255581855774,1.0,0.0,0.0,3.662065982818604,3.662089347839356,8.948404683906119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.67578125,0.0,1512.3115234375,1895.4371337890625,0.0,3196.199462890625,0.9021629095077516,1.0,0.0,3.0,1.0,0.0
18027420,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.74272620677948,0.3991466760635376,0.3667698800563812,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8635794520378113,0.6402029395103455,0.6122285723686218,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8530500531196594,0.6170510053634644,0.4355993568897247,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7940024137496948,0.4907901585102081,0.4721567630767822,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6375136971473694,0.2492370009422302,1.1622925996780396,284.9408569335937,284.95001220703125,300.3072814941406,296.0970764160156,298.019775390625,297.1868591308594,284.9408874511719,1.0,0.7430012822151184,0.3550780713558197,0.3550780713558197,1.0,1.0,-3.662010908126831,0.9725554585456848,2.689455509185791,0.1444310247898101,0.966264009475708,0.966264009475708,0.0,326.3410949707031,332.0,72658.2265625,0.0,4843.03173828125,1.0,278.1499938964844,282.9126281738281,299.100830078125,303.8238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36433.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785659670829773,1.0,0.0,0.0,3.645902395248413,3.645925521850586,8.869586167747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.7939453125,0.0,1494.4871826171875,1895.4371337890625,0.0,3203.139892578125,0.8985269665718079,1.0,0.0,3.0,1.0,0.0
18027480,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.74272620677948,0.3991466760635376,0.3667698800563812,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8635794520378113,0.6402029395103455,0.6122285723686218,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8530500531196594,0.6170510053634644,0.4355993568897247,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7940024137496948,0.4907901585102081,0.4721567630767822,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6375136971473694,0.2492370009422302,1.1622925996780396,284.9408569335937,284.95001220703125,300.3072814941406,296.0970764160156,298.019775390625,297.1868591308594,284.9408874511719,1.0,0.7430012822151184,0.3550780713558197,0.3550780713558197,1.0,1.0,-3.662010908126831,0.9725554585456848,2.689455509185791,0.1444310247898101,0.966264009475708,0.966264009475708,0.0,326.3410949707031,332.0,72658.2265625,0.0,4843.03173828125,1.0,278.1499938964844,282.9126281738281,299.100830078125,303.8238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36433.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785659670829773,1.0,0.0,0.0,3.645902395248413,3.645925521850586,8.869586167747912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.7939453125,0.0,1494.4871826171875,1895.4371337890625,0.0,3203.139892578125,0.8985269665718079,1.0,0.0,3.0,1.0,0.0
18027540,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7407934069633484,0.3983049094676971,0.3661403954029083,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8612219095230103,0.6389755606651306,0.6112147569656372,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8522399067878723,0.6192313432693481,0.437200129032135,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7920135855674744,0.4902951419353485,0.4718233942985534,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.636125922203064,0.2490318417549133,1.161967635154724,284.9416809082031,284.95001220703125,300.1687927246094,296.0524597167969,297.9817199707031,297.1869812011719,284.94171142578125,1.0,0.7442966103553772,0.354568600654602,0.354568600654602,1.0,1.0,-3.661163091659546,0.9707410335540771,2.6904220581054688,0.1406663954257965,0.9612476229667664,0.9612476229667664,0.0,329.3432006835937,335.0,72424.0078125,0.0,4859.3955078125,1.0,278.1499938964844,282.917724609375,299.0561828613281,303.7633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36424.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792971968650818,1.0,0.0,0.0,3.630282640457153,3.630305528640747,8.793750794211519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.11328125,0.0,1477.2950439453125,1895.4371337890625,0.0,3209.994140625,0.8950022459030151,1.0,0.0,3.0,1.0,0.0
18027600,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7407934069633484,0.3983049094676971,0.3661403954029083,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8612219095230103,0.6389755606651306,0.6112147569656372,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8522399067878723,0.6192313432693481,0.437200129032135,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7920135855674744,0.4902951419353485,0.4718233942985534,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.636125922203064,0.2490318417549133,1.161967635154724,284.9416809082031,284.95001220703125,300.1687927246094,296.0524597167969,297.9817199707031,297.1869812011719,284.94171142578125,1.0,0.7442966103553772,0.354568600654602,0.354568600654602,1.0,1.0,-3.661163091659546,0.9707410335540771,2.6904220581054688,0.1406663954257965,0.9612476229667664,0.9612476229667664,0.0,329.3432006835937,335.0,72424.0078125,0.0,4859.3955078125,1.0,278.1499938964844,282.917724609375,299.0561828613281,303.7633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36424.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792971968650818,1.0,0.0,0.0,3.630282640457153,3.630305528640747,8.793750794211519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.11328125,0.0,1477.2950439453125,1895.4371337890625,0.0,3209.994140625,0.8950022459030151,1.0,0.0,3.0,1.0,0.0
18027660,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7388918399810791,0.3974554240703583,0.365503579378128,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8588957190513611,0.6377168297767639,0.6101712584495544,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8514523506164551,0.6214040517807007,0.4387953877449035,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7900464534759521,0.4897806048393249,0.4714712798595428,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6347695589065552,0.2488315552473068,1.161661982536316,284.9423522949219,284.95001220703125,300.0356140136719,296.0082092285156,297.94512939453125,297.1869812011719,284.9423828125,1.0,0.7455864548683167,0.3541042804718017,0.3541042804718017,1.0,1.0,-3.6602652072906494,0.9690410494804382,2.6912240982055664,0.1372707486152649,0.9565987586975098,0.9565987586975098,0.0,332.3514404296875,338.0,72195.7734375,0.0,4875.64453125,1.0,278.1499938964844,282.92254638671875,299.01190185546875,303.70343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800131678581238,1.0,0.0,0.0,3.615209579467773,3.615232467651367,8.72087866810034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.7021484375,0.0,1460.8048095703125,1895.4371337890625,0.0,3216.703857421875,0.8915978074073792,1.0,0.0,3.0,1.0,0.0
18027720,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7388918399810791,0.3974554240703583,0.365503579378128,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8588957190513611,0.6377168297767639,0.6101712584495544,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8514523506164551,0.6214040517807007,0.4387953877449035,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7900464534759521,0.4897806048393249,0.4714712798595428,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6347695589065552,0.2488315552473068,1.161661982536316,284.9423522949219,284.95001220703125,300.0356140136719,296.0082092285156,297.94512939453125,297.1869812011719,284.9423828125,1.0,0.7455864548683167,0.3541042804718017,0.3541042804718017,1.0,1.0,-3.6602652072906494,0.9690410494804382,2.6912240982055664,0.1372707486152649,0.9565987586975098,0.9565987586975098,0.0,332.3514404296875,338.0,72195.7734375,0.0,4875.64453125,1.0,278.1499938964844,282.92254638671875,299.01190185546875,303.70343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36412.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800131678581238,1.0,0.0,0.0,3.615209579467773,3.615232467651367,8.72087866810034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.7021484375,0.0,1460.8048095703125,1895.4371337890625,0.0,3216.703857421875,0.8915978074073792,1.0,0.0,3.0,1.0,0.0
18027780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7370628714561462,0.3966036736965179,0.3648595511913299,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8566532731056213,0.6364325881004333,0.6090986728668213,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8507376313209534,0.623572587966919,0.4403839111328125,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7881515622138977,0.4892513751983642,0.471100240945816,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6334792375564575,0.2486390769481659,1.161367416381836,284.9429016113281,284.95001220703125,299.9088134765625,295.9647827148437,297.9101257324219,297.1869201660156,284.9429016113281,1.0,0.7468694448471069,0.3536399602890014,0.3536399602890014,1.0,1.0,-3.6593098640441895,0.967251718044281,2.692058086395264,0.1355431377887725,0.9521832466125488,0.9521832466125488,0.0,335.3644104003906,341.0,71970.8359375,0.0,4891.74853515625,1.0,278.1499938964844,282.9270324707031,298.96832275390625,303.6444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36399.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806915283203125,1.0,0.0,0.0,3.600575685501098,3.6005983352661133,8.650418976685614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.23828125,0.0,1444.9166259765625,1895.4371337890625,0.0,3223.06103515625,0.8882929086685181,1.0,0.0,3.0,1.0,0.0
18027840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7370628714561462,0.3966036736965179,0.3648595511913299,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8566532731056213,0.6364325881004333,0.6090986728668213,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8507376313209534,0.623572587966919,0.4403839111328125,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7881515622138977,0.4892513751983642,0.471100240945816,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6334792375564575,0.2486390769481659,1.161367416381836,284.9429016113281,284.95001220703125,299.9088134765625,295.9647827148437,297.9101257324219,297.1869201660156,284.9429016113281,1.0,0.7468694448471069,0.3536399602890014,0.3536399602890014,1.0,1.0,-3.6593098640441895,0.967251718044281,2.692058086395264,0.1355431377887725,0.9521832466125488,0.9521832466125488,0.0,335.3644104003906,341.0,71970.8359375,0.0,4891.74853515625,1.0,278.1499938964844,282.9270324707031,298.96832275390625,303.6444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36399.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806915283203125,1.0,0.0,0.0,3.600575685501098,3.6005983352661133,8.650418976685614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.23828125,0.0,1444.9166259765625,1895.4371337890625,0.0,3223.06103515625,0.8882929086685181,1.0,0.0,3.0,1.0,0.0
18027900,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7361726760864258,0.3961767852306366,0.3645353019237518,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8555604219436646,0.635781466960907,0.6085525751113892,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8504045605659485,0.62465500831604,0.4411758482456207,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7872286438941956,0.4889813065528869,0.4709083139896393,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6328558921813965,0.2485447824001312,1.1612229347229004,284.943115234375,284.95001220703125,299.84814453125,295.9435119628906,297.8932800292969,297.18682861328125,284.9431457519531,1.0,0.7475083470344543,0.3534078001976013,0.3534078001976013,1.0,1.0,-3.6588120460510254,0.9663255214691162,2.69248628616333,0.1352360993623733,0.9500547051429749,0.9500547051429749,0.0,336.87225341796875,341.0,71859.5625,0.0,4899.7470703125,1.0,278.1499938964844,282.9291687011719,298.9468994140625,303.6153259277344,293.1499938964844,293.1499938964844,278.1499938964844,36393.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810081481933594,1.0,0.0,0.0,3.5933995246887207,3.593422174453736,8.615973001724342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.3720703125,0.0,1437.169921875,1895.4371337890625,0.0,3226.027587890625,0.8866726160049438,1.0,0.0,3.0,1.0,0.0
18027960,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7352923154830933,0.3957478702068329,0.3642090857028961,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8544784784317017,0.6351214647293091,0.6079978942871094,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8500803112983704,0.6257342100143433,0.4419654905796051,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7863144874572754,0.4887053072452545,0.4707106351852417,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6322417259216309,0.2484505325555801,1.1610790491104126,284.9433288574219,284.95001220703125,299.7894592285156,295.922607421875,297.87701416015625,297.1866760253906,284.943359375,1.0,0.7481446266174316,0.3531625866889953,0.3531625866889953,1.0,1.0,-3.658292770385742,0.965344488620758,2.692948341369629,0.1350803226232528,0.9479816555976868,0.9479816555976868,0.0,338.3808898925781,344.0,71749.171875,0.0,4907.6875,1.0,278.1499938964844,282.9312438964844,298.9258728027344,303.5866394042969,293.1499938964844,293.1499938964844,278.1499938964844,36387.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813121914863586,1.0,0.0,0.0,3.586343288421631,3.586365938186645,8.582167652093631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.8115234375,0.0,1429.5806884765625,1895.4371337890625,0.0,3228.876708984375,0.8850799798965454,1.0,0.0,3.0,1.0,0.0
18028020,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7335461974143982,0.3948813080787658,0.3635493814945221,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8523296117782593,0.6337717771530151,0.6068609952926636,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8494418859481812,0.6278812885284424,0.4435372948646545,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7844957113265991,0.4881329238414764,0.4702965021133423,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6310276389122009,0.2482601702213287,1.160786271095276,284.9437255859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8462829589844,297.1862487792969,284.9437255859375,1.0,0.7494075894355774,0.3526721000671386,0.3526721000671386,1.0,1.0,-3.657175540924072,0.9633461236953736,2.6938295364379883,0.1349109560251236,0.9440337419509888,0.9440337419509888,0.0,341.4010009765625,332.0,71533.125,0.0,4923.35009765625,1.0,278.1499938964844,282.9351501464844,298.8852844238281,303.531005859375,293.1499938964844,293.1499938964844,278.1499938964844,36374.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818798661231995,1.0,0.0,0.0,3.5726447105407715,3.572667121887207,8.516731213603634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.958984375,0.0,1414.92138671875,1895.4371337890625,0.0,3234.195068359375,0.8819891810417175,1.0,0.0,3.0,1.0,0.0
18028080,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7335461974143982,0.3948813080787658,0.3635493814945221,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8523296117782593,0.6337717771530151,0.6068609952926636,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8494418859481812,0.6278812885284424,0.4435372948646545,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7844957113265991,0.4881329238414764,0.4702965021133423,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6310276389122009,0.2482601702213287,1.160786271095276,284.9437255859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8462829589844,297.1862487792969,284.9437255859375,1.0,0.7494075894355774,0.3526721000671386,0.3526721000671386,1.0,1.0,-3.657175540924072,0.9633461236953736,2.6938295364379883,0.1349109560251236,0.9440337419509888,0.9440337419509888,0.0,341.4010009765625,332.0,71533.125,0.0,4923.35009765625,1.0,278.1499938964844,282.9351501464844,298.8852844238281,303.531005859375,293.1499938964844,293.1499938964844,278.1499938964844,36374.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818798661231995,1.0,0.0,0.0,3.5726447105407715,3.572667121887207,8.516731213603634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.958984375,0.0,1414.92138671875,1895.4371337890625,0.0,3234.195068359375,0.8819891810417175,1.0,0.0,3.0,1.0,0.0
18028140,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7349419593811035,0.3940347135066986,0.3626228272914886,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.854083240032196,0.6324145793914795,0.6054220795631409,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8526756763458252,0.6300378441810608,0.4448965787887573,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7864313721656799,0.4875611364841461,0.4695871472358703,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.632473349571228,0.248086616396904,1.1591583490371704,284.94268798828125,284.95001220703125,299.5771789550781,295.8438720703125,297.81768798828125,297.1859130859375,284.942626953125,1.0,0.7465344667434692,0.3521816432476043,0.3521816432476043,1.0,1.0,-3.6531598567962646,0.9604614973068236,2.6926984786987305,0.1342522948980331,0.938781440258026,0.938781440258026,0.0,336.8983459472656,320.0,71279.0,0.0,4883.68994140625,1.0,278.1499938964844,282.9382019042969,298.845947265625,303.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,36408.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822744488716125,1.0,0.0,0.0,3.557701826095581,3.5577242374420166,8.445636581200233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.986328125,0.0,1399.3997802734375,1895.4371337890625,0.0,3237.892333984375,0.8786423802375793,1.0,0.0,3.0,1.0,0.0
18028200,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7349419593811035,0.3940347135066986,0.3626228272914886,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.854083240032196,0.6324145793914795,0.6054220795631409,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8526756763458252,0.6300378441810608,0.4448965787887573,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7864313721656799,0.4875611364841461,0.4695871472358703,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.632473349571228,0.248086616396904,1.1591583490371704,284.94268798828125,284.95001220703125,299.5771789550781,295.8438720703125,297.81768798828125,297.1859130859375,284.942626953125,1.0,0.7465344667434692,0.3521816432476043,0.3521816432476043,1.0,1.0,-3.6531598567962646,0.9604614973068236,2.6926984786987305,0.1342522948980331,0.938781440258026,0.938781440258026,0.0,336.8983459472656,320.0,71279.0,0.0,4883.68994140625,1.0,278.1499938964844,282.9382019042969,298.845947265625,303.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,36408.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822744488716125,1.0,0.0,0.0,3.557701826095581,3.5577242374420166,8.445636581200233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.986328125,0.0,1399.3997802734375,1895.4371337890625,0.0,3237.892333984375,0.8786423802375793,1.0,0.0,3.0,1.0,0.0
18028260,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7380779981613159,0.3932521641254425,0.3616067767143249,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8579806089401245,0.6310758590698242,0.603845477104187,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8580915927886963,0.6322411894798279,0.4461740851402282,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7904239296913147,0.4870211780071258,0.4687528908252716,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6354129314422607,0.2479743957519531,1.1570684909820557,284.9424743652344,284.95001220703125,299.48638916015625,295.8082275390625,297.79278564453125,297.1861267089844,284.9424743652344,1.0,0.7419663667678833,0.3517323732376098,0.3517323732376098,1.0,1.0,-3.6480612754821777,0.9574132561683656,2.690648078918457,0.1327261626720428,0.933638036251068,0.933638036251068,0.0,328.53887939453125,308.0,71011.140625,0.0,4816.98779296875,1.0,278.1499938964844,282.9421691894531,298.8094177246094,303.4199523925781,293.1499938964844,293.1499938964844,278.1499938964844,36435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824831247329712,1.0,0.0,0.0,3.5413589477539062,3.5413811206817627,8.368222097487887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.7548828125,0.0,1382.48681640625,1895.4371337890625,0.0,3239.846923828125,0.8749932646751404,1.0,0.0,3.0,1.0,0.0
18028320,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7380779981613159,0.3932521641254425,0.3616067767143249,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8579806089401245,0.6310758590698242,0.603845477104187,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8580915927886963,0.6322411894798279,0.4461740851402282,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7904239296913147,0.4870211780071258,0.4687528908252716,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6354129314422607,0.2479743957519531,1.1570684909820557,284.9424743652344,284.95001220703125,299.48638916015625,295.8082275390625,297.79278564453125,297.1861267089844,284.9424743652344,1.0,0.7419663667678833,0.3517323732376098,0.3517323732376098,1.0,1.0,-3.6480612754821777,0.9574132561683656,2.690648078918457,0.1327261626720428,0.933638036251068,0.933638036251068,0.0,328.53887939453125,308.0,71011.140625,0.0,4816.98779296875,1.0,278.1499938964844,282.9421691894531,298.8094177246094,303.4199523925781,293.1499938964844,293.1499938964844,278.1499938964844,36435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824831247329712,1.0,0.0,0.0,3.5413589477539062,3.5413811206817627,8.368222097487887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.7548828125,0.0,1382.48681640625,1895.4371337890625,0.0,3239.846923828125,0.8749932646751404,1.0,0.0,3.0,1.0,0.0
18028380,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.740623950958252,0.3927807509899139,0.3609488606452942,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8611375093460083,0.6302309036254883,0.6028106212615967,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8622535467147827,0.6336755752563477,0.4469814598560333,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7936020493507385,0.4866933822631836,0.4681988656520843,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6377689838409424,0.2479346543550491,1.1557005643844604,284.9427490234375,284.95001220703125,299.4342956542969,295.7870178222656,297.7787170410156,297.1865539550781,284.9427490234375,1.0,0.7385832071304321,0.3514448404312134,0.3514448404312134,1.0,1.0,-3.644684314727783,0.9554489850997924,2.6892354488372803,0.1313457489013672,0.9307080507278442,0.9307080507278442,0.0,322.2183837890625,308.0,70843.6015625,0.0,4768.02783203125,1.0,278.1499938964844,282.9449157714844,298.78778076171875,303.3865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36435.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825343251228333,1.0,0.0,0.0,3.530970573425293,3.5309927463531494,8.319198627759761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.8447265625,0.0,1371.695068359375,1895.4371337890625,0.0,3240.32666015625,0.8726626634597778,1.0,0.0,3.0,1.0,0.0
18028440,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7421884536743164,0.3925228416919708,0.36057910323143,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8630754351615906,0.6297586560249329,0.602224588394165,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8647692203521729,0.6344884037971497,0.4474349319934845,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7955373525619507,0.486513614654541,0.4678848385810852,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6392134428024292,0.247920736670494,1.154937505722046,284.9429931640625,284.95001220703125,299.4072265625,295.77569580078125,297.7714233398437,297.1868591308594,284.9429931640625,1.0,0.7365930080413818,0.3512831032276153,0.3512831032276153,1.0,1.0,-3.6427836418151855,0.9543477892875672,2.6884360313415527,0.1304884552955627,0.9291775226593018,0.9291775226593018,0.0,318.483154296875,296.0,70751.6796875,0.0,4739.404296875,1.0,278.1499938964844,282.94647216796875,298.77618408203125,303.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,36432.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825352787971497,1.0,0.0,0.0,3.5252461433410645,3.525268077850342,8.29224575227272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.01171875,0.0,1365.744873046875,1895.4371337890625,0.0,3240.335693359375,0.8713756799697876,1.0,0.0,3.0,1.0,0.0
18028500,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7445319890975952,0.3921742439270019,0.3600671887397766,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.865973711013794,0.629106342792511,0.6014062762260437,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8684861660003662,0.6356258988380432,0.4480649828910827,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7984110116958618,0.486270010471344,0.4674467444419861,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.641374945640564,0.2479134947061538,1.1538957357406616,284.9433288574219,284.95001220703125,299.372314453125,295.7607421875,297.7621459960937,297.1873779296875,284.943359375,1.0,0.7337300181388855,0.3510584533214569,0.3510584533214569,1.0,1.0,-3.6401615142822266,0.9528269171714784,2.6873347759246826,0.1292418986558914,0.9272127747535706,0.9272127747535706,0.0,313.08697509765625,296.0,70628.3046875,0.0,4698.4501953125,1.0,278.1499938964844,282.9485778808594,298.760986328125,303.3445739746094,293.1499938964844,293.1499938964844,278.1499938964844,36422.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825186491012573,1.0,0.0,0.0,3.517561674118042,3.51758360862732,8.256134265138826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.5830078125,0.0,1357.7518310546875,1895.4371337890625,0.0,3240.1796875,0.8696442246437073,1.0,0.0,3.0,1.0,0.0
