time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.747040867805481,0.3918341994285583,0.3595578372478485,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8690698742866516,0.6284574270248413,0.6005855798721313,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.872418999671936,0.6367707848548889,0.448696106672287,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8014563918113708,0.4860320091247558,0.4670083224773407,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6436889171600342,0.2479169368743896,1.152876377105713,284.9438171386719,284.95001220703125,299.3407287597656,295.7467346191406,297.7539367675781,297.18798828125,284.94384765625,1.0,0.7307937741279602,0.3509199023246765,0.3509199023246765,1.0,1.0,-3.637566328048706,0.9515759944915771,2.685990333557129,0.1282437294721603,0.925484299659729,0.925484299659729,0.0,307.5450134277344,284.0,70512.828125,0.0,4656.72265625,1.0,278.1499938964844,282.9507141113281,298.7467346191406,303.32196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36407.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882473886013031,1.0,0.0,0.0,3.51026463508606,3.510286569595337,8.221915663852997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.6162109375,0.0,1350.144287109375,1895.4371337890625,0.0,3239.76025390625,0.8679960370063782,1.0,0.0,3.0,1.0,0.0
18028620,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7525423765182495,0.3911751508712768,0.3585476577281952,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8758286237716675,0.6271666288375854,0.5989391803741455,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8809027671813965,0.639079749584198,0.4499633610248565,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8079965114593506,0.485569566488266,0.4661328792572021,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6487690806388855,0.247952327132225,1.1509133577346802,284.9447326660156,284.95001220703125,299.2879638671875,295.7218017578125,297.7403564453125,297.1893920898437,284.9447631835937,1.0,0.7247639894485474,0.3506428301334381,0.3506428301334381,1.0,1.0,-3.632477760314941,0.9491347074508668,2.683342933654785,0.1263957321643829,0.9224736094474792,0.9224736094474792,0.0,296.1593322753906,272.0,70299.421875,0.0,4571.85205078125,1.0,278.1499938964844,282.9545288085937,298.72125244140625,303.2809753417969,293.1499938964844,293.1499938964844,278.1499938964844,36368.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823086619377136,1.0,0.0,0.0,3.496876001358032,3.4968976974487305,8.159316280398343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.3017578125,0.0,1336.1922607421875,1895.4371337890625,0.0,3238.212646484375,0.864963710308075,1.0,0.0,3.0,1.0,0.0
18028680,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7525423765182495,0.3911751508712768,0.3585476577281952,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8758286237716675,0.6271666288375854,0.5989391803741455,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8809027671813965,0.639079749584198,0.4499633610248565,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8079965114593506,0.485569566488266,0.4661328792572021,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6487690806388855,0.247952327132225,1.1509133577346802,284.9447326660156,284.95001220703125,299.2879638671875,295.7218017578125,297.7403564453125,297.1893920898437,284.9447631835937,1.0,0.7247639894485474,0.3506428301334381,0.3506428301334381,1.0,1.0,-3.632477760314941,0.9491347074508668,2.683342933654785,0.1263957321643829,0.9224736094474792,0.9224736094474792,0.0,296.1593322753906,272.0,70299.421875,0.0,4571.85205078125,1.0,278.1499938964844,282.9545288085937,298.72125244140625,303.2809753417969,293.1499938964844,293.1499938964844,278.1499938964844,36368.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823086619377136,1.0,0.0,0.0,3.496876001358032,3.4968976974487305,8.159316280398343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.3017578125,0.0,1336.1922607421875,1895.4371337890625,0.0,3238.212646484375,0.864963710308075,1.0,0.0,3.0,1.0,0.0
18028740,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7586948275566101,0.3905384838581085,0.3575486838817596,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8833256959915161,0.6258821487426758,0.5972886085510254,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8901835083961487,0.6414096355438232,0.4512378573417663,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.814866304397583,0.4851216971874237,0.4652612209320068,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6544638276100159,0.2480198591947555,1.14905047416687,284.945556640625,284.95001220703125,299.25,295.7013244628906,297.7308349609375,297.19097900390625,284.945556640625,1.0,0.7185928821563721,0.3503657579421997,0.3503657579421997,1.0,1.0,-3.627532720565796,0.9467273950576782,2.6808054447174072,0.1248430386185646,0.9199530482292176,0.9199530482292176,0.0,284.5238647460937,260.0,70108.8515625,0.0,4486.060546875,1.0,278.1499938964844,282.9577941894531,298.7002868652344,303.2459411621094,293.1499938964844,293.1499938964844,278.1499938964844,36327.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820454478263855,1.0,0.0,0.0,3.4850783348083496,3.485100030899048,8.104353810267639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.7001953125,0.0,1323.9295654296875,1895.4371337890625,0.0,3235.746826171875,0.8622860312461853,1.0,0.0,3.0,1.0,0.0
18028800,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7586948275566101,0.3905384838581085,0.3575486838817596,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8833256959915161,0.6258821487426758,0.5972886085510254,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8901835083961487,0.6414096355438232,0.4512378573417663,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.814866304397583,0.4851216971874237,0.4652612209320068,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6544638276100159,0.2480198591947555,1.14905047416687,284.945556640625,284.95001220703125,299.25,295.7013244628906,297.7308349609375,297.19097900390625,284.945556640625,1.0,0.7185928821563721,0.3503657579421997,0.3503657579421997,1.0,1.0,-3.627532720565796,0.9467273950576782,2.6808054447174072,0.1248430386185646,0.9199530482292176,0.9199530482292176,0.0,284.5238647460937,260.0,70108.8515625,0.0,4486.060546875,1.0,278.1499938964844,282.9577941894531,298.7002868652344,303.2459411621094,293.1499938964844,293.1499938964844,278.1499938964844,36327.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820454478263855,1.0,0.0,0.0,3.4850783348083496,3.485100030899048,8.104353810267639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.7001953125,0.0,1323.9295654296875,1895.4371337890625,0.0,3235.746826171875,0.8622860312461853,1.0,0.0,3.0,1.0,0.0
18028860,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7655221223831177,0.3899190723896026,0.356560468673706,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8915585875511169,0.6246010065078735,0.5956357717514038,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9002391695976257,0.6437556147575378,0.4525196552276611,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8220910429954529,0.4846844375133514,0.4643943309783935,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6607998609542847,0.2481126189231872,1.147279143333435,284.9461669921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7245483398437,297.192626953125,284.9461669921875,1.0,0.7123308181762695,0.3499840497970581,0.3499840497970581,1.0,1.0,-3.62272310256958,0.9440294504165648,2.6786935329437256,0.123160034418106,0.9177411794662476,0.9177411794662476,0.0,272.75567626953125,248.0,69936.859375,0.0,4400.04736328125,1.0,278.1499938964844,282.96044921875,298.68438720703125,303.2171325683594,293.1499938964844,293.1499938964844,278.1499938964844,36290.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816431760787964,1.0,0.0,0.0,3.474637746810913,3.474659204483032,8.055868647716125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.267578125,0.0,1313.13720703125,1895.4371337890625,0.0,3231.9775390625,0.8599154949188232,1.0,0.0,3.0,1.0,0.0
18028920,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7655221223831177,0.3899190723896026,0.356560468673706,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8915585875511169,0.6246010065078735,0.5956357717514038,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9002391695976257,0.6437556147575378,0.4525196552276611,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8220910429954529,0.4846844375133514,0.4643943309783935,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6607998609542847,0.2481126189231872,1.147279143333435,284.9461669921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7245483398437,297.192626953125,284.9461669921875,1.0,0.7123308181762695,0.3499840497970581,0.3499840497970581,1.0,1.0,-3.62272310256958,0.9440294504165648,2.6786935329437256,0.123160034418106,0.9177411794662476,0.9177411794662476,0.0,272.75567626953125,248.0,69936.859375,0.0,4400.04736328125,1.0,278.1499938964844,282.96044921875,298.68438720703125,303.2171325683594,293.1499938964844,293.1499938964844,278.1499938964844,36290.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816431760787964,1.0,0.0,0.0,3.474637746810913,3.474659204483032,8.055868647716125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.267578125,0.0,1313.13720703125,1895.4371337890625,0.0,3231.9775390625,0.8599154949188232,1.0,0.0,3.0,1.0,0.0
18028980,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7730786204338074,0.3893162310123443,0.3555840253829956,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9005575776100159,0.6233226656913757,0.5939821004867554,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9114841222763062,0.6461159586906433,0.4538091421127319,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8298363089561462,0.4842565655708313,0.4635331332683563,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6678281426429749,0.2482272237539291,1.1455936431884766,284.9467163085937,284.95001220703125,299.208740234375,295.67626953125,297.7208557128906,297.1943359375,284.9467468261719,1.0,0.7060027718544006,0.3496023118495941,0.3496023118495941,1.0,1.0,-3.6180477142333984,0.9413621425628662,2.676685571670532,0.1215222254395484,0.9158923029899596,0.9158923029899596,0.0,260.9096984863281,236.0,69787.140625,0.0,4314.13720703125,1.0,278.1499938964844,282.9627685546875,298.674072265625,303.1953125,293.1499938964844,293.1499938964844,278.1499938964844,36254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811218738555908,1.0,0.0,0.0,3.465548276901245,3.4655697345733643,8.013776096049696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6201171875,0.0,1303.7674560546875,1895.4371337890625,0.0,3227.093505859375,0.8578501343727112,1.0,0.0,3.0,1.0,0.0
18029040,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7730786204338074,0.3893162310123443,0.3555840253829956,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9005575776100159,0.6233226656913757,0.5939821004867554,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9114841222763062,0.6461159586906433,0.4538091421127319,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8298363089561462,0.4842565655708313,0.4635331332683563,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6678281426429749,0.2482272237539291,1.1455936431884766,284.9467163085937,284.95001220703125,299.208740234375,295.67626953125,297.7208557128906,297.1943359375,284.9467468261719,1.0,0.7060027718544006,0.3496023118495941,0.3496023118495941,1.0,1.0,-3.6180477142333984,0.9413621425628662,2.676685571670532,0.1215222254395484,0.9158923029899596,0.9158923029899596,0.0,260.9096984863281,236.0,69787.140625,0.0,4314.13720703125,1.0,278.1499938964844,282.9627685546875,298.674072265625,303.1953125,293.1499938964844,293.1499938964844,278.1499938964844,36254.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811218738555908,1.0,0.0,0.0,3.465548276901245,3.4655697345733643,8.013776096049696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6201171875,0.0,1303.7674560546875,1895.4371337890625,0.0,3227.093505859375,0.8578501343727112,1.0,0.0,3.0,1.0,0.0
18029100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7771495580673218,0.3890205025672912,0.3551002442836761,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9054006338119508,0.6226846575737,0.5931556224822998,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9178314208984376,0.6473011374473572,0.4544567763805389,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8339628577232361,0.4840458035469055,0.4631048440933227,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.671619176864624,0.2482915967702865,1.1447800397872925,284.9469909667969,284.95001220703125,299.2040710449219,295.6732788085937,297.7198486328125,297.1951599121094,284.9469909667969,1.0,0.7028194665908813,0.3494114577770233,0.3494114577770233,1.0,1.0,-3.615756988525391,0.940043032169342,2.6757137775421143,0.1207197830080986,0.915085792541504,0.915085792541504,0.0,254.9716186523437,236.0,69719.8984375,0.0,4271.29736328125,1.0,278.1499938964844,282.9638061523437,298.6708374023437,303.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36237.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808199167251587,1.0,0.0,0.0,3.461467266082764,3.461488723754883,7.994913175934926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.9326171875,0.0,1299.56689453125,1895.4371337890625,0.0,3224.264404296875,0.8569219708442688,1.0,0.0,3.0,1.0,0.0
18029160,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7814269661903381,0.3887284696102142,0.3546194434165954,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9107104539871216,0.6220477223396301,0.5923296809196472,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9245756268501282,0.6484891772270203,0.4551062285900116,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8382925391197205,0.4838371872901916,0.4626782238483429,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6756047606468201,0.2483602166175842,1.1439844369888306,284.9472961425781,284.95001220703125,299.2015075683594,295.6714782714844,297.71942138671875,297.19598388671875,284.9472961425781,1.0,0.6996250748634338,0.3492741286754608,0.3492741286754608,1.0,1.0,-3.613495349884033,0.9388943910598756,2.674600839614868,0.1200885847210884,0.9143998622894288,0.9143998622894288,0.0,249.0288543701172,224.0,69659.28125,0.0,4228.55908203125,1.0,278.1499938964844,282.96484375,298.6687316894531,303.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36219.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804908394813538,1.0,0.0,0.0,3.457725763320923,3.457746982574463,7.977639029377315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.515625,0.0,1295.7042236328125,1895.4371337890625,0.0,3221.180419921875,0.8560694456100464,1.0,0.0,3.0,1.0,0.0
18029220,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7906510233879089,0.3881554901599884,0.353667140007019,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9226722121238708,0.620776891708374,0.5906797647476196,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9389745593070984,0.6508747935295105,0.4564110934734344,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8476806282997131,0.4834263622760772,0.4618302285671234,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6842036247253418,0.248510479927063,1.1424490213394165,284.94781494140625,284.95001220703125,299.2023010253906,295.6713256835937,297.7201232910156,297.1976318359375,284.94781494140625,1.0,0.6932048201560974,0.3489995002746582,0.3489995002746582,1.0,1.0,-3.609065532684326,0.936646044254303,2.672419548034668,0.1188771650195121,0.913242518901825,0.913242518901825,0.0,237.1278533935547,212.0,69553.421875,0.0,4143.3935546875,1.0,278.1499938964844,282.9666442871094,298.6680603027344,303.1708374023437,293.1499938964844,293.1499938964844,278.1499938964844,36183.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797855377197266,1.0,0.0,0.0,3.451212882995605,3.451234102249145,7.947614903969225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.9013671875,0.0,1288.977294921875,1895.4371337890625,0.0,3214.5703125,0.8545821905136108,1.0,0.0,3.0,1.0,0.0
18029280,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7906510233879089,0.3881554901599884,0.353667140007019,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9226722121238708,0.620776891708374,0.5906797647476196,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9389745593070984,0.6508747935295105,0.4564110934734344,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8476806282997131,0.4834263622760772,0.4618302285671234,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6842036247253418,0.248510479927063,1.1424490213394165,284.94781494140625,284.95001220703125,299.2023010253906,295.6713256835937,297.7201232910156,297.1976318359375,284.94781494140625,1.0,0.6932048201560974,0.3489995002746582,0.3489995002746582,1.0,1.0,-3.609065532684326,0.936646044254303,2.672419548034668,0.1188771650195121,0.913242518901825,0.913242518901825,0.0,237.1278533935547,212.0,69553.421875,0.0,4143.3935546875,1.0,278.1499938964844,282.9666442871094,298.6680603027344,303.1708374023437,293.1499938964844,293.1499938964844,278.1499938964844,36183.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797855377197266,1.0,0.0,0.0,3.451212882995605,3.451234102249145,7.947614903969225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.9013671875,0.0,1288.977294921875,1895.4371337890625,0.0,3214.5703125,0.8545821905136108,1.0,0.0,3.0,1.0,0.0
18029340,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8008567690849304,0.3875982463359833,0.3527278304100036,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9361308217048644,0.6195107698440552,0.5890328884124756,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.954140603542328,0.6532725691795349,0.4577235877513885,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8582509756088257,0.4830245673656463,0.4609895050525665,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6937169432640076,0.2486788779497146,1.1409900188446045,284.9482421875,284.95001220703125,299.2104797363281,295.6754150390625,297.72296142578125,297.1992492675781,284.9482421875,1.0,0.6867444515228271,0.3487248420715332,0.3487248420715332,1.0,1.0,-3.604770421981812,0.9344395399093628,2.670330762863159,0.1177094802260398,0.9123337864875792,0.9123337864875792,0.0,225.20127868652344,215.0,69467.40625,0.0,4058.622802734375,1.0,278.1499938964844,282.9680480957031,298.67218017578125,303.1680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36153.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790683150291443,1.0,0.0,0.0,3.445944309234619,3.445965528488159,7.923368343654147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.4462890625,0.0,1283.53955078125,1895.4371337890625,0.0,3207.848388671875,0.8533774018287659,1.0,0.0,3.0,1.0,0.0
18029400,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8008567690849304,0.3875982463359833,0.3527278304100036,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9361308217048644,0.6195107698440552,0.5890328884124756,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.954140603542328,0.6532725691795349,0.4577235877513885,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8582509756088257,0.4830245673656463,0.4609895050525665,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6937169432640076,0.2486788779497146,1.1409900188446045,284.9482421875,284.95001220703125,299.2104797363281,295.6754150390625,297.72296142578125,297.1992492675781,284.9482421875,1.0,0.6867444515228271,0.3487248420715332,0.3487248420715332,1.0,1.0,-3.604770421981812,0.9344395399093628,2.670330762863159,0.1177094802260398,0.9123337864875792,0.9123337864875792,0.0,225.20127868652344,215.0,69467.40625,0.0,4058.622802734375,1.0,278.1499938964844,282.9680480957031,298.67218017578125,303.1680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36153.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790683150291443,1.0,0.0,0.0,3.445944309234619,3.445965528488159,7.923368343654147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.4462890625,0.0,1283.53955078125,1895.4371337890625,0.0,3207.848388671875,0.8533774018287659,1.0,0.0,3.0,1.0,0.0
18029460,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8049330115318298,0.3870233595371246,0.3520473539829254,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9413296580314636,0.6182376146316528,0.5876622200012207,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.960947811603546,0.6556618213653564,0.4592406749725342,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.862658679485321,0.4826129674911499,0.4604246616363525,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.697833240032196,0.2488381713628769,1.140851616859436,284.9499816894531,284.95001220703125,299.225341796875,295.68328857421875,297.7269592285156,297.200439453125,284.9500427246094,1.0,0.684532105922699,0.3484474718570709,0.3484474718570709,1.0,1.0,-3.603273868560791,0.933088481426239,2.6701853275299072,0.1167428717017173,0.9129678010940552,0.9129678010940552,0.0,220.4956817626953,218.0,69434.5234375,0.0,4025.76318359375,1.0,278.1499938964844,282.9699401855469,298.6794128417969,303.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36073.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878246009349823,1.0,0.0,0.0,3.4429707527160645,3.4429919719696045,7.9096986382865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.53125,0.0,1280.0379638671875,1895.4371337890625,0.0,3200.140625,0.8526602387428284,1.0,0.0,3.0,1.0,0.0
18029520,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8049330115318298,0.3870233595371246,0.3520473539829254,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9413296580314636,0.6182376146316528,0.5876622200012207,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.960947811603546,0.6556618213653564,0.4592406749725342,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.862658679485321,0.4826129674911499,0.4604246616363525,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.697833240032196,0.2488381713628769,1.140851616859436,284.9499816894531,284.95001220703125,299.225341796875,295.68328857421875,297.7269592285156,297.200439453125,284.9500427246094,1.0,0.684532105922699,0.3484474718570709,0.3484474718570709,1.0,1.0,-3.603273868560791,0.933088481426239,2.6701853275299072,0.1167428717017173,0.9129678010940552,0.9129678010940552,0.0,220.4956817626953,218.0,69434.5234375,0.0,4025.76318359375,1.0,278.1499938964844,282.9699401855469,298.6794128417969,303.1707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36073.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878246009349823,1.0,0.0,0.0,3.4429707527160645,3.4429919719696045,7.9096986382865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.53125,0.0,1280.0379638671875,1895.4371337890625,0.0,3200.140625,0.8526602387428284,1.0,0.0,3.0,1.0,0.0
18029580,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8054903149604797,0.3865736424922943,0.3516222834587097,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9419355392456056,0.617299497127533,0.5867562890052795,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9628490209579468,0.6573547124862671,0.4603894054889679,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8633779883384705,0.48228919506073,0.4600939750671386,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6986905336380005,0.2489242255687713,1.141110062599182,284.9507751464844,284.95001220703125,299.23980712890625,295.69110107421875,297.73065185546875,297.2008361816406,284.9508056640625,1.0,0.6841170787811279,0.3482477962970733,0.3482477962970733,1.0,1.0,-3.602966785430908,0.9323506355285645,2.670616149902344,0.1161590442061424,0.9137645959854126,0.9137645959854126,0.0,219.6094665527344,218.0,69439.59375,0.0,4019.515625,1.0,278.1499938964844,282.97039794921875,298.6875915527344,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36018.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777583241462708,1.0,0.0,0.0,3.442944049835205,3.442965269088745,7.909576424935949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.564453125,0.0,1279.6220703125,1895.4371337890625,0.0,3195.56884765625,0.852607786655426,1.0,0.0,3.0,1.0,0.0
18029640,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8054701685905457,0.3863934278488159,0.3514610230922699,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9418621063232422,0.6169307231903076,0.5864099264144897,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9632984399795532,0.6580084562301636,0.4608399271965027,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.863411545753479,0.4821588099002838,0.4599705934524536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6988130807876587,0.2489529848098755,1.1412341594696045,284.9510192871094,284.95001220703125,299.2462463378906,295.694580078125,297.73223876953125,297.200927734375,284.9510192871094,1.0,0.684076726436615,0.348170131444931,0.348170131444931,1.0,1.0,-3.6028990745544434,0.9320794343948364,2.6708197593688965,0.1159400194883346,0.914082944393158,0.914082944393158,0.0,219.5043182373047,221.0,69444.296875,0.0,4018.6943359375,1.0,278.1499938964844,282.9704895019531,298.691162109375,303.1817932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775671720504761,1.0,0.0,0.0,3.443135499954224,3.443156719207764,7.910455792625726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.220703125,0.0,1279.6834716796875,1895.4371337890625,0.0,3193.77734375,0.8526354432106018,1.0,0.0,3.0,1.0,0.0
18029700,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8049100041389465,0.3860574960708618,0.3511790931224823,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9410473704338074,0.6162604689598083,0.5858007073402405,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9634711742401124,0.6591634750366211,0.4616505801677704,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8629268407821655,0.4819134175777435,0.4597585797309875,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6985633969306946,0.2489908039569854,1.1414912939071655,284.9512023925781,284.95001220703125,299.2587280273437,295.7013854980469,297.7352294921875,297.200927734375,284.9512023925781,1.0,0.6842641234397888,0.3480314314365387,0.3480314314365387,1.0,1.0,-3.602856397628784,0.9316189289093018,2.6712374687194824,0.1155611053109169,0.9146114587783812,0.9146114587783812,0.0,219.8399658203125,221.0,69457.59375,0.0,4020.65234375,1.0,278.1499938964844,282.9703674316406,298.6982116699219,303.1893310546875,293.1499938964844,293.1499938964844,278.1499938964844,35977.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772681951522827,1.0,0.0,0.0,3.443902015686035,3.443922996520996,7.91397837929253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.0703125,0.0,1280.2791748046875,1895.4371337890625,0.0,3190.974365234375,0.8527873158454895,1.0,0.0,3.0,1.0,0.0
18029760,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8040331602096558,0.3857108950614929,0.3508987128734588,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9398172497749328,0.6155805587768555,0.5851945877075195,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9632638692855836,0.6603081226348877,0.4624629616737366,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8621144890785217,0.4816579520702362,0.4595490396022796,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.698029100894928,0.2490178197622299,1.1417564153671265,284.9512634277344,284.95001220703125,299.2724914550781,295.7088928222656,297.7384338378906,297.20086669921875,284.9512634277344,1.0,0.6846051812171936,0.3478597104549408,0.3478597104549408,1.0,1.0,-3.602834224700928,0.931065022945404,2.671769142150879,0.1150904074311256,0.9150760173797609,0.9150760173797609,0.0,220.49185180664065,224.0,69472.7109375,0.0,4024.61083984375,1.0,278.1499938964844,282.9700927734375,298.7058410644531,303.1977233886719,293.1499938964844,293.1499938964844,278.1499938964844,35962.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769744038581848,1.0,0.0,0.0,3.444863796234131,3.444885015487671,7.918399091977335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.326171875,0.0,1281.1221923828125,1895.4371337890625,0.0,3188.2197265625,0.852989137172699,1.0,0.0,3.0,1.0,0.0
18029820,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8016797304153442,0.3849942684173584,0.3503376543521881,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9365602135658264,0.6141985058784485,0.5839839577674866,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9621235132217408,0.6625751256942749,0.4640885591506958,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8598767518997192,0.4811237752437591,0.4591305255889892,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6964182257652283,0.2490463703870773,1.142278790473938,284.9512939453125,284.95001220703125,299.3034362792969,295.7257385253906,297.7455749511719,297.20050048828125,284.9512939453125,1.0,0.6855776309967041,0.347516268491745,0.347516268491745,1.0,1.0,-3.602783679962158,0.929941952228546,2.672841787338257,0.1141494140028953,0.9159387946128844,0.9159387946128844,0.0,222.4072113037109,227.0,69508.1875,0.0,4036.274658203125,1.0,278.1499938964844,282.9693908691406,298.72283935546875,303.2165832519531,293.1499938964844,293.1499938964844,278.1499938964844,35944.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763777017593384,1.0,0.0,0.0,3.44714617729187,3.44716739654541,7.928895797704172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9921875,0.0,1283.2518310546875,1895.4371337890625,0.0,3182.625244140625,0.853484570980072,1.0,0.0,3.0,1.0,0.0
18029880,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8016797304153442,0.3849942684173584,0.3503376543521881,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9365602135658264,0.6141985058784485,0.5839839577674866,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9621235132217408,0.6625751256942749,0.4640885591506958,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8598767518997192,0.4811237752437591,0.4591305255889892,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6964182257652283,0.2490463703870773,1.142278790473938,284.9512939453125,284.95001220703125,299.3034362792969,295.7257385253906,297.7455749511719,297.20050048828125,284.9512939453125,1.0,0.6855776309967041,0.347516268491745,0.347516268491745,1.0,1.0,-3.602783679962158,0.929941952228546,2.672841787338257,0.1141494140028953,0.9159387946128844,0.9159387946128844,0.0,222.4072113037109,227.0,69508.1875,0.0,4036.274658203125,1.0,278.1499938964844,282.9693908691406,298.72283935546875,303.2165832519531,293.1499938964844,293.1499938964844,278.1499938964844,35944.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763777017593384,1.0,0.0,0.0,3.44714617729187,3.44716739654541,7.928895797704172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9921875,0.0,1283.2518310546875,1895.4371337890625,0.0,3182.625244140625,0.853484570980072,1.0,0.0,3.0,1.0,0.0
18029940,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7988840937614441,0.3842558264732361,0.3497730493545532,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9327033758163452,0.6127950549125671,0.5827702879905701,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.96043062210083,0.6648206114768982,0.4657117426395416,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8571985960006714,0.4805668294429779,0.4587076902389526,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.694403350353241,0.2490501552820205,1.142770290374756,284.9512634277344,284.95001220703125,299.33837890625,295.7447509765625,297.7535400390625,297.1999816894531,284.9512634277344,1.0,0.6867697834968567,0.3471728265285492,0.3471728265285492,1.0,1.0,-3.602680206298828,0.928801417350769,2.673878669738769,0.113217644393444,0.916778564453125,0.916778564453125,0.0,224.8003845214844,230.0,69548.6328125,0.0,4050.739990234375,1.0,278.1499938964844,282.96856689453125,298.7417297363281,303.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,35933.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875748872756958,1.0,0.0,0.0,3.44973087310791,3.44975209236145,7.940790283100796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.876953125,0.0,1285.7393798828125,1895.4371337890625,0.0,3176.72900390625,0.8540551066398621,1.0,0.0,3.0,1.0,0.0
18030000,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7988840937614441,0.3842558264732361,0.3497730493545532,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9327033758163452,0.6127950549125671,0.5827702879905701,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.96043062210083,0.6648206114768982,0.4657117426395416,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8571985960006714,0.4805668294429779,0.4587076902389526,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.694403350353241,0.2490501552820205,1.142770290374756,284.9512634277344,284.95001220703125,299.33837890625,295.7447509765625,297.7535400390625,297.1999816894531,284.9512634277344,1.0,0.6867697834968567,0.3471728265285492,0.3471728265285492,1.0,1.0,-3.602680206298828,0.928801417350769,2.673878669738769,0.113217644393444,0.916778564453125,0.916778564453125,0.0,224.8003845214844,230.0,69548.6328125,0.0,4050.739990234375,1.0,278.1499938964844,282.96856689453125,298.7417297363281,303.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,35933.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875748872756958,1.0,0.0,0.0,3.44973087310791,3.44975209236145,7.940790283100796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.876953125,0.0,1285.7393798828125,1895.4371337890625,0.0,3176.72900390625,0.8540551066398621,1.0,0.0,3.0,1.0,0.0
18030060,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7958599925041199,0.383501261472702,0.3492030799388885,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9285324811935424,0.6113749742507935,0.5815508961677551,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9584300518035888,0.6670493483543396,0.4673305153846741,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8543049097061157,0.4799916744232178,0.458277553319931,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6921752691268921,0.2490348666906356,1.1432218551635742,284.9513244628906,284.95001220703125,299.3766784667969,295.7655334472656,297.7624816894531,297.1993713378906,284.9513244628906,1.0,0.6880839467048645,0.3468877375125885,0.3468877375125885,1.0,1.0,-3.602501392364502,0.9278183579444884,2.674683094024658,0.1124739348888397,0.9177002906799316,0.9177002906799316,0.0,227.4735565185547,233.0,69595.9765625,0.0,4066.72802734375,1.0,278.1499938964844,282.9677734375,298.76251220703125,303.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35925.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751131892204285,1.0,0.0,0.0,3.4526526927948,3.45267391204834,7.954247394081904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.2685546875,0.0,1288.5762939453125,1895.4371337890625,0.0,3170.76806640625,0.8547034859657288,1.0,0.0,3.0,1.0,0.0
18030120,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7958599925041199,0.383501261472702,0.3492030799388885,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9285324811935424,0.6113749742507935,0.5815508961677551,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9584300518035888,0.6670493483543396,0.4673305153846741,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8543049097061157,0.4799916744232178,0.458277553319931,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6921752691268921,0.2490348666906356,1.1432218551635742,284.9513244628906,284.95001220703125,299.3766784667969,295.7655334472656,297.7624816894531,297.1993713378906,284.9513244628906,1.0,0.6880839467048645,0.3468877375125885,0.3468877375125885,1.0,1.0,-3.602501392364502,0.9278183579444884,2.674683094024658,0.1124739348888397,0.9177002906799316,0.9177002906799316,0.0,227.4735565185547,233.0,69595.9765625,0.0,4066.72802734375,1.0,278.1499938964844,282.9677734375,298.76251220703125,303.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,35925.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751131892204285,1.0,0.0,0.0,3.4526526927948,3.45267391204834,7.954247394081904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.2685546875,0.0,1288.5762939453125,1895.4371337890625,0.0,3170.76806640625,0.8547034859657288,1.0,0.0,3.0,1.0,0.0
18030180,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7927547097206116,0.3827356696128845,0.348627895116806,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9242554306983948,0.6099433302879333,0.5803254842758179,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9562933444976808,0.6692662239074707,0.4689446985721588,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8513475060462952,0.4794033765792846,0.4578400552272796,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.689866840839386,0.2490067481994629,1.1436383724212646,284.95135498046875,284.95001220703125,299.41766357421875,295.7876281738281,297.7720031738281,297.19873046875,284.95135498046875,1.0,0.6894542574882507,0.3466026782989502,0.3466026782989502,1.0,1.0,-3.60225248336792,0.9268189668655396,2.675433397293091,0.1117387264966964,0.9186341166496276,0.9186341166496276,0.0,230.28765869140625,236.0,69646.2734375,0.0,4083.397705078125,1.0,278.1499938964844,282.9669189453125,298.7845153808594,303.2864990234375,293.1499938964844,293.1499938964844,278.1499938964844,35918.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744580745697021,1.0,0.0,0.0,3.455768585205078,3.455789804458618,7.968610589159653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.4453125,0.0,1291.62841796875,1895.4371337890625,0.0,3164.624755859375,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
18030240,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7927547097206116,0.3827356696128845,0.348627895116806,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9242554306983948,0.6099433302879333,0.5803254842758179,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9562933444976808,0.6692662239074707,0.4689446985721588,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8513475060462952,0.4794033765792846,0.4578400552272796,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.689866840839386,0.2490067481994629,1.1436383724212646,284.95135498046875,284.95001220703125,299.41766357421875,295.7876281738281,297.7720031738281,297.19873046875,284.95135498046875,1.0,0.6894542574882507,0.3466026782989502,0.3466026782989502,1.0,1.0,-3.60225248336792,0.9268189668655396,2.675433397293091,0.1117387264966964,0.9186341166496276,0.9186341166496276,0.0,230.28765869140625,236.0,69646.2734375,0.0,4083.397705078125,1.0,278.1499938964844,282.9669189453125,298.7845153808594,303.2864990234375,293.1499938964844,293.1499938964844,278.1499938964844,35918.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744580745697021,1.0,0.0,0.0,3.455768585205078,3.455789804458618,7.968610589159653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.4453125,0.0,1291.62841796875,1895.4371337890625,0.0,3164.624755859375,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
18030300,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.791193962097168,0.3823494911193847,0.3483383059501648,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9221123456954956,0.6092237830162048,0.5797104239463806,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9552001953125,0.6703711152076721,0.4697500169277191,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8498672246932983,0.4791049063205719,0.4576183557510376,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6887025833129883,0.2489888221025467,1.1438342332839966,284.9513854980469,284.95001220703125,299.43896484375,295.7990417480469,297.77691650390625,297.19842529296875,284.9513854980469,1.0,0.6901503801345825,0.3464601337909698,0.3464601337909698,1.0,1.0,-3.602102041244507,0.9263113141059875,2.675790786743164,0.1113716959953308,0.9191023111343384,0.9191023111343384,0.0,231.726303100586,236.0,69672.078125,0.0,4091.8583984375,1.0,278.1499938964844,282.96649169921875,298.7958374023437,303.29949951171875,293.1499938964844,293.1499938964844,278.1499938964844,35916.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741253018379211,1.0,0.0,0.0,3.4573702812194824,3.4573917388916016,7.97599909674318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2265625,0.0,1293.2054443359375,1895.4371337890625,0.0,3161.50439453125,0.855754554271698,1.0,0.0,3.0,1.0,0.0
18030360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7896337509155273,0.3819615840911865,0.34804767370224,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9199775457382202,0.6085023283958435,0.5790940523147583,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9540973901748656,0.6714737415313721,0.4705543220043182,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8483914732933044,0.4788041412830353,0.4573950469493866,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6875370144844055,0.2489688843488693,1.1440234184265137,284.951416015625,284.95001220703125,299.4606628417969,295.8106384277344,297.78204345703125,297.1980895996094,284.951416015625,1.0,0.690851628780365,0.3463566303253174,0.3463566303253174,1.0,1.0,-3.601937770843506,0.9259167909622192,2.676021099090576,0.1111225709319114,0.9196114540100098,0.9196114540100098,0.0,233.18084716796875,239.0,69699.8359375,0.0,4100.37841796875,1.0,278.1499938964844,282.966064453125,298.8074035644531,303.31280517578125,293.1499938964844,293.1499938964844,278.1499938964844,35913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737950325012207,1.0,0.0,0.0,3.459045648574829,3.459066867828369,7.983730370142439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.3466796875,0.0,1294.851318359375,1895.4371337890625,0.0,3158.406494140625,0.8561280965805054,1.0,0.0,3.0,1.0,0.0
