time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7865180373191833,0.381177693605423,0.3474606573581695,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9157500267028807,0.6070515513420105,0.5778554677963257,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9518664479255676,0.6736689805984497,0.4721570611000061,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8454560041427612,0.478193074464798,0.4569408893585205,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.685203492641449,0.2489203810691833,1.1443700790405271,284.95147705078125,284.95001220703125,299.5050048828125,295.83416748046875,297.7925720214844,297.19744873046875,284.95147705078125,1.0,0.6922644376754761,0.3461495637893677,0.3461495637893677,1.0,1.0,-3.60154128074646,0.9251214861869812,2.676419734954834,0.1106374189257621,0.9206203818321228,0.9206203818321228,0.0,236.1326446533203,242.0,69756.484375,0.0,4117.4990234375,1.0,278.1499938964844,282.96514892578125,298.8309326171875,303.34014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35909.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731538653373718,1.0,0.0,0.0,3.46250867843628,3.46252989768982,7.999724402907304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.9111328125,0.0,1298.2733154296875,1895.4371337890625,0.0,3152.3935546875,0.8569014668464661,1.0,0.0,3.0,1.0,0.0
18030480,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7865180373191833,0.381177693605423,0.3474606573581695,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9157500267028807,0.6070515513420105,0.5778554677963257,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9518664479255676,0.6736689805984497,0.4721570611000061,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8454560041427612,0.478193074464798,0.4569408893585205,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.685203492641449,0.2489203810691833,1.1443700790405271,284.95147705078125,284.95001220703125,299.5050048828125,295.83416748046875,297.7925720214844,297.19744873046875,284.95147705078125,1.0,0.6922644376754761,0.3461495637893677,0.3461495637893677,1.0,1.0,-3.60154128074646,0.9251214861869812,2.676419734954834,0.1106374189257621,0.9206203818321228,0.9206203818321228,0.0,236.1326446533203,242.0,69756.484375,0.0,4117.4990234375,1.0,278.1499938964844,282.96514892578125,298.8309326171875,303.34014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35909.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731538653373718,1.0,0.0,0.0,3.46250867843628,3.46252989768982,7.999724402907304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.9111328125,0.0,1298.2733154296875,1895.4371337890625,0.0,3152.3935546875,0.8569014668464661,1.0,0.0,3.0,1.0,0.0
18030540,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7834409475326538,0.3803866803646087,0.3468681871891022,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9116414189338684,0.6055951714515686,0.5766122937202454,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9496419429779052,0.6758545637130737,0.4737538695335388,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8425721526145935,0.4775746762752533,0.4564805924892425,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6828972697257996,0.2488646805286407,1.1446884870529177,284.95147705078125,284.95001220703125,299.54998779296875,295.8578186035156,297.80322265625,297.1968078613281,284.95147705078125,1.0,0.6936795115470886,0.3459425270557403,0.3459425270557403,1.0,1.0,-3.601083755493164,0.924307942390442,2.676775932312012,0.1101495772600174,0.9215868711471558,0.9215868711471558,0.0,239.1102905273437,245.0,69812.4453125,0.0,4134.61474609375,1.0,278.1499938964844,282.9642028808594,298.8545227050781,303.3676147460937,293.1499938964844,293.1499938964844,278.1499938964844,35907.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725221753120422,1.0,0.0,0.0,3.465968370437622,3.465989828109741,8.015719004106359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.4052734375,0.0,1301.7171630859375,1895.4371337890625,0.0,3146.46875,0.8576759696006775,1.0,0.0,3.0,1.0,0.0
18030600,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7834409475326538,0.3803866803646087,0.3468681871891022,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9116414189338684,0.6055951714515686,0.5766122937202454,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9496419429779052,0.6758545637130737,0.4737538695335388,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8425721526145935,0.4775746762752533,0.4564805924892425,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6828972697257996,0.2488646805286407,1.1446884870529177,284.95147705078125,284.95001220703125,299.54998779296875,295.8578186035156,297.80322265625,297.1968078613281,284.95147705078125,1.0,0.6936795115470886,0.3459425270557403,0.3459425270557403,1.0,1.0,-3.601083755493164,0.924307942390442,2.676775932312012,0.1101495772600174,0.9215868711471558,0.9215868711471558,0.0,239.1102905273437,245.0,69812.4453125,0.0,4134.61474609375,1.0,278.1499938964844,282.9642028808594,298.8545227050781,303.3676147460937,293.1499938964844,293.1499938964844,278.1499938964844,35907.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725221753120422,1.0,0.0,0.0,3.465968370437622,3.465989828109741,8.015719004106359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.4052734375,0.0,1301.7171630859375,1895.4371337890625,0.0,3146.46875,0.8576759696006775,1.0,0.0,3.0,1.0,0.0
18030660,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7804166674613953,0.3795918226242065,0.3462727963924408,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9076947569847108,0.6041364073753357,0.5753670930862427,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9474431276321412,0.6780369281768799,0.4753487110137939,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8397501707077026,0.4769530296325683,0.4560174345970154,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6806312203407288,0.2488047629594802,1.14499032497406,284.9513854980469,284.95001220703125,299.5950012207031,295.88116455078125,297.8137512207031,297.1961975097656,284.9513854980469,1.0,0.6950950026512146,0.3456625640392303,0.3456625640392303,1.0,1.0,-3.600594282150269,0.9232580661773682,2.6773362159729004,0.109434001147747,0.9224442839622498,0.9224442839622498,0.0,242.1019592285156,248.0,69864.34375,0.0,4151.7294921875,1.0,278.1499938964844,282.96319580078125,298.8780212402344,303.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,35909.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719215989112854,1.0,0.0,0.0,3.469289302825928,3.469310760498047,8.031087190829567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.3056640625,0.0,1305.057861328125,1895.4371337890625,0.0,3140.83544921875,0.8584221601486206,1.0,0.0,3.0,1.0,0.0
18030720,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7804166674613953,0.3795918226242065,0.3462727963924408,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9076947569847108,0.6041364073753357,0.5753670930862427,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9474431276321412,0.6780369281768799,0.4753487110137939,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8397501707077026,0.4769530296325683,0.4560174345970154,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6806312203407288,0.2488047629594802,1.14499032497406,284.9513854980469,284.95001220703125,299.5950012207031,295.88116455078125,297.8137512207031,297.1961975097656,284.9513854980469,1.0,0.6950950026512146,0.3456625640392303,0.3456625640392303,1.0,1.0,-3.600594282150269,0.9232580661773682,2.6773362159729004,0.109434001147747,0.9224442839622498,0.9224442839622498,0.0,242.1019592285156,248.0,69864.34375,0.0,4151.7294921875,1.0,278.1499938964844,282.96319580078125,298.8780212402344,303.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,35909.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719215989112854,1.0,0.0,0.0,3.469289302825928,3.469310760498047,8.031087190829567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.3056640625,0.0,1305.057861328125,1895.4371337890625,0.0,3140.83544921875,0.8584221601486206,1.0,0.0,3.0,1.0,0.0
18030780,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7780337333679199,0.3789498805999756,0.3457914292812347,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9046725630760192,0.6029661893844604,0.5743681192398071,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9457001686096193,0.6797723174095154,0.4766178727149963,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8375338315963745,0.4764511287212372,0.4556427896022796,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6788453459739685,0.2487514317035675,1.1452089548110962,284.9512939453125,284.95001220703125,299.63055419921875,295.8993835449219,297.8219909667969,297.1957092285156,284.9512939453125,1.0,0.6962236762046814,0.3454385995864868,0.3454385995864868,1.0,1.0,-3.6001532077789307,0.9223974943161012,2.677755832672119,0.1088502034544944,0.9230522513389589,0.9230522513389589,0.0,244.50320434570312,248.0,69902.1875,0.0,4165.33544921875,1.0,278.1499938964844,282.96240234375,298.8961486816406,303.4158630371094,293.1499938964844,293.1499938964844,278.1499938964844,35913.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714480996131897,1.0,0.0,0.0,3.471745252609253,3.471766710281372,8.042461558943614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.703125,0.0,1307.5462646484375,1895.4371337890625,0.0,3136.39404296875,0.8589757680892944,1.0,0.0,3.0,1.0,0.0
18030840,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7774428725242615,0.3787883222103119,0.3456701636314392,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9039376378059388,0.6026730537414551,0.5741178393363953,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9452663660049438,0.6802038550376892,0.4769337177276611,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8369851112365723,0.4763247966766357,0.4555484056472778,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6784024834632874,0.2487372159957885,1.1452598571777344,284.9512634277344,284.95001220703125,299.63934326171875,295.9038391113281,297.8240051269531,297.195556640625,284.9512634277344,1.0,0.6965049505233765,0.3453826010227203,0.3453826010227203,1.0,1.0,-3.60003399848938,0.9221795797348022,2.677854537963867,0.1087031811475753,0.9231931567192078,0.9231931567192078,0.0,245.1044769287109,251.0,69911.046875,0.0,4168.71875,1.0,278.1499938964844,282.9621887207031,298.90057373046875,303.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,35914.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713306784629822,1.0,0.0,0.0,3.4723241329193115,3.4723455905914307,8.045143999879656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.181640625,0.0,1308.134765625,1895.4371337890625,0.0,3135.29296875,0.8591064810752869,1.0,0.0,3.0,1.0,0.0
18030900,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7759791612625122,0.3783861100673675,0.3453684449195862,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9021400213241576,0.6019414067268372,0.573493242263794,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.94419264793396,0.681287407875061,0.4777261316776275,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8356262445449829,0.4760105311870575,0.4553136825561523,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6773061752319336,0.2487027794122696,1.145391821861267,284.95123291015625,284.95001220703125,299.6610412597656,295.9147644042969,297.8291320800781,297.1952819824219,284.95123291015625,1.0,0.6972092986106873,0.3452426493167877,0.3452426493167877,1.0,1.0,-3.5997493267059326,0.9216388463974,2.678110361099243,0.1083374172449112,0.9235654473304749,0.9235654473304749,0.0,246.6078643798828,251.0,69934.140625,0.0,4177.21240234375,1.0,278.1499938964844,282.9617004394531,298.9117736816406,303.4339294433594,293.1499938964844,293.1499938964844,278.1499938964844,35916.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871070384979248,1.0,0.0,0.0,3.4738194942474365,3.473840951919556,8.052074349507166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.5703125,0.0,1309.6529541015625,1895.4371337890625,0.0,3132.851318359375,0.8594437837600708,1.0,0.0,3.0,1.0,0.0
18030960,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.774529218673706,0.3779817521572113,0.3450649082660675,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9003651142120361,0.6012086272239685,0.5728676319122314,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9431260228157043,0.682366132736206,0.4785155057907104,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8342811465263367,0.4756946265697479,0.455077588558197,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6762203574180603,0.2486666738986969,1.1455166339874268,284.951171875,284.95001220703125,299.6823425292969,295.9253845214844,297.83404541015625,297.1949768066406,284.951171875,1.0,0.6979116797447205,0.3451171219348907,0.3451171219348907,1.0,1.0,-3.59944748878479,0.9211366176605223,2.678310871124268,0.108011782169342,0.9239069819450378,0.9239069819450378,0.0,248.1123046875,254.0,69955.734375,0.0,4185.666015625,1.0,278.1499938964844,282.96124267578125,298.9225158691406,303.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35919.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708123564720154,1.0,0.0,0.0,3.4752357006073,3.475257396697998,8.058642038122343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6201171875,0.0,1311.095947265625,1895.4371337890625,0.0,3130.4306640625,0.8597636818885803,1.0,0.0,3.0,1.0,0.0
18031020,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7716720700263977,0.3771678805351257,0.3444534838199615,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8968577980995178,0.5997406244277954,0.5716144442558289,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9410173296928406,0.6845126152038574,0.4800872504711151,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8316313624382019,0.4750592708587646,0.454602301120758,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6740812063217163,0.2485903352499008,1.1457483768463137,284.9510192871094,284.95001220703125,299.7232971191406,295.9454650878906,297.843505859375,297.1943664550781,284.9510192871094,1.0,0.6993109583854675,0.3448660969734192,0.3448660969734192,1.0,1.0,-3.5988028049468994,0.9201252460479736,2.678677558898926,0.1073586866259574,0.9244970083236694,0.9244970083236694,0.0,251.12388610839844,257.0,69994.390625,0.0,4202.47509765625,1.0,278.1499938964844,282.9602966308594,298.94268798828125,303.46978759765625,293.1499938964844,293.1499938964844,278.1499938964844,35926.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703280687332153,1.0,0.0,0.0,3.477818489074707,3.477839946746826,8.070624630818202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.7099609375,0.0,1313.7442626953125,1895.4371337890625,0.0,3125.887939453125,0.8603484630584717,1.0,0.0,3.0,1.0,0.0
18031080,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7716720700263977,0.3771678805351257,0.3444534838199615,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8968577980995178,0.5997406244277954,0.5716144442558289,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9410173296928406,0.6845126152038574,0.4800872504711151,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8316313624382019,0.4750592708587646,0.454602301120758,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6740812063217163,0.2485903352499008,1.1457483768463137,284.9510192871094,284.95001220703125,299.7232971191406,295.9454650878906,297.843505859375,297.1943664550781,284.9510192871094,1.0,0.6993109583854675,0.3448660969734192,0.3448660969734192,1.0,1.0,-3.5988028049468994,0.9201252460479736,2.678677558898926,0.1073586866259574,0.9244970083236694,0.9244970083236694,0.0,251.12388610839844,257.0,69994.390625,0.0,4202.47509765625,1.0,278.1499938964844,282.9602966308594,298.94268798828125,303.46978759765625,293.1499938964844,293.1499938964844,278.1499938964844,35926.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703280687332153,1.0,0.0,0.0,3.477818489074707,3.477839946746826,8.070624630818202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.7099609375,0.0,1313.7442626953125,1895.4371337890625,0.0,3125.887939453125,0.8603484630584717,1.0,0.0,3.0,1.0,0.0
18031140,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7688738703727722,0.3763492107391357,0.3438380062580108,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8934091925621033,0.5982703566551208,0.5703592896461487,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9389448165893556,0.6866481304168701,0.48165163397789,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8290327191352844,0.4744206368923187,0.4541240930557251,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6719875335693359,0.2485103607177734,1.145964503288269,284.95086669921875,284.95001220703125,299.7616271972656,295.963623046875,297.8523864746094,297.1937255859375,284.9508361816406,1.0,0.7007043957710266,0.3446150422096252,0.3446150422096252,1.0,1.0,-3.5981194972991943,0.9191026091575624,2.679016828536988,0.1066972911357879,0.924971640110016,0.924971640110016,0.0,254.13819885253903,260.0,70027.5078125,0.0,4219.1923828125,1.0,278.1499938964844,282.9594116210937,298.9613952636719,303.49151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699328303337097,1.0,0.0,0.0,3.4801113605499268,3.480132818222046,8.081269129434077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.603515625,0.0,1316.1180419921875,1895.4371337890625,0.0,3122.1806640625,0.8608695268630981,1.0,0.0,3.0,1.0,0.0
18031200,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7688738703727722,0.3763492107391357,0.3438380062580108,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8934091925621033,0.5982703566551208,0.5703592896461487,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9389448165893556,0.6866481304168701,0.48165163397789,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8290327191352844,0.4744206368923187,0.4541240930557251,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6719875335693359,0.2485103607177734,1.145964503288269,284.95086669921875,284.95001220703125,299.7616271972656,295.963623046875,297.8523864746094,297.1937255859375,284.9508361816406,1.0,0.7007043957710266,0.3446150422096252,0.3446150422096252,1.0,1.0,-3.5981194972991943,0.9191026091575624,2.679016828536988,0.1066972911357879,0.924971640110016,0.924971640110016,0.0,254.13819885253903,260.0,70027.5078125,0.0,4219.1923828125,1.0,278.1499938964844,282.9594116210937,298.9613952636719,303.49151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35935.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699328303337097,1.0,0.0,0.0,3.4801113605499268,3.480132818222046,8.081269129434077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.603515625,0.0,1316.1180419921875,1895.4371337890625,0.0,3122.1806640625,0.8608695268630981,1.0,0.0,3.0,1.0,0.0
18031260,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.766130268573761,0.3755210936069488,0.3432144522666931,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8900173902511597,0.596794605255127,0.5690994262695312,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9369015097618104,0.688758134841919,0.4831993579864502,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8264775276184082,0.4737751483917236,0.4536398649215698,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6699357032775879,0.2484241724014282,1.1461539268493652,284.9506530761719,284.95001220703125,299.79656982421875,295.9795227050781,297.860107421875,297.1930847167969,284.9506530761719,1.0,0.7020872831344604,0.3443865180015564,0.3443865180015564,1.0,1.0,-3.5973618030548096,0.9181277751922609,2.679234027862549,0.1060890927910804,0.9252471327781676,0.9252471327781676,0.0,257.1536865234375,263.0,70050.390625,0.0,4235.7109375,1.0,278.1499938964844,282.9586181640625,298.97711181640625,303.5096740722656,293.1499938964844,293.1499938964844,278.1499938964844,35947.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86955326795578,1.0,0.0,0.0,3.48181676864624,3.48183822631836,8.089191396720707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.1748046875,0.0,1317.919189453125,1895.4371337890625,0.0,3118.6201171875,0.8612606525421143,1.0,0.0,3.0,1.0,0.0
18031320,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.766130268573761,0.3755210936069488,0.3432144522666931,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8900173902511597,0.596794605255127,0.5690994262695312,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9369015097618104,0.688758134841919,0.4831993579864502,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8264775276184082,0.4737751483917236,0.4536398649215698,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6699357032775879,0.2484241724014282,1.1461539268493652,284.9506530761719,284.95001220703125,299.79656982421875,295.9795227050781,297.860107421875,297.1930847167969,284.9506530761719,1.0,0.7020872831344604,0.3443865180015564,0.3443865180015564,1.0,1.0,-3.5973618030548096,0.9181277751922609,2.679234027862549,0.1060890927910804,0.9252471327781676,0.9252471327781676,0.0,257.1536865234375,263.0,70050.390625,0.0,4235.7109375,1.0,278.1499938964844,282.9586181640625,298.97711181640625,303.5096740722656,293.1499938964844,293.1499938964844,278.1499938964844,35947.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86955326795578,1.0,0.0,0.0,3.48181676864624,3.48183822631836,8.089191396720707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.1748046875,0.0,1317.919189453125,1895.4371337890625,0.0,3118.6201171875,0.8612606525421143,1.0,0.0,3.0,1.0,0.0
18031380,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7634434103965759,0.3746873736381531,0.3425860404968261,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8866841793060303,0.5953156352043152,0.5678366422653198,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9348933100700378,0.6908524632453918,0.4847364723682403,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8239618539810181,0.4731258451938629,0.4531521499156952,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6679276823997498,0.2483344227075576,1.1463279724121094,284.9504089355469,284.95001220703125,299.8275146484375,295.9927673339844,297.8670349121094,297.1924133300781,284.9504089355469,1.0,0.7034631371498108,0.3441579937934875,0.3441579937934875,1.0,1.0,-3.5965588092803955,0.917141854763031,2.679417133331299,0.1054723188281059,0.925383448600769,0.925383448600769,0.0,260.1710205078125,266.0,70065.9140625,0.0,4252.11376953125,1.0,278.1499938964844,282.9578857421875,298.9908447265625,303.525390625,293.1499938964844,293.1499938964844,278.1499938964844,35960.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692943453788757,1.0,0.0,0.0,3.48311185836792,3.483133554458618,8.095211114778067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.1279296875,0.0,1319.3179931640625,1895.4371337890625,0.0,3116.19140625,0.8615607619285583,1.0,0.0,3.0,1.0,0.0
18031440,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7634434103965759,0.3746873736381531,0.3425860404968261,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8866841793060303,0.5953156352043152,0.5678366422653198,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9348933100700378,0.6908524632453918,0.4847364723682403,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8239618539810181,0.4731258451938629,0.4531521499156952,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6679276823997498,0.2483344227075576,1.1463279724121094,284.9504089355469,284.95001220703125,299.8275146484375,295.9927673339844,297.8670349121094,297.1924133300781,284.9504089355469,1.0,0.7034631371498108,0.3441579937934875,0.3441579937934875,1.0,1.0,-3.5965588092803955,0.917141854763031,2.679417133331299,0.1054723188281059,0.925383448600769,0.925383448600769,0.0,260.1710205078125,266.0,70065.9140625,0.0,4252.11376953125,1.0,278.1499938964844,282.9578857421875,298.9908447265625,303.525390625,293.1499938964844,293.1499938964844,278.1499938964844,35960.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692943453788757,1.0,0.0,0.0,3.48311185836792,3.483133554458618,8.095211114778067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.1279296875,0.0,1319.3179931640625,1895.4371337890625,0.0,3116.19140625,0.8615607619285583,1.0,0.0,3.0,1.0,0.0
18031500,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7621209621429443,0.3742683529853821,0.342270016670227,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8850396275520325,0.5945748686790466,0.5672041773796082,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.933902621269226,0.6918938159942627,0.4855010509490967,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.822717010974884,0.4727997481822967,0.4529070258140564,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.666939914226532,0.2482881844043731,1.146409273147583,284.9502868652344,284.95001220703125,299.8412780761719,295.9982604980469,297.8701477050781,297.19207763671875,284.9502868652344,1.0,0.7041484117507935,0.3440437316894531,0.3440437316894531,1.0,1.0,-3.596140623092652,0.9166439771652222,2.6794967651367188,0.1051593422889709,0.925380527973175,0.925380527973175,0.0,261.68017578125,266.0,70070.3203125,0.0,4260.27099609375,1.0,278.1499938964844,282.9575500488281,298.9967956542969,303.5321655273437,293.1499938964844,293.1499938964844,278.1499938964844,35967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692125082015991,1.0,0.0,0.0,3.4835777282714844,3.4835994243621826,8.097376280602475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.3544921875,0.0,1319.842529296875,1895.4371337890625,0.0,3115.423583984375,0.8616707921028137,1.0,0.0,3.0,1.0,0.0
18031560,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7608112096786499,0.373846560716629,0.3419516682624817,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8834089040756226,0.5938321352005005,0.5665701031684875,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9329185485839844,0.6929267644882202,0.486260324716568,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.821479082107544,0.4724716246128082,0.4526602029800415,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6659620404243469,0.2482404261827469,1.146484136581421,284.9501037597656,284.95001220703125,299.853759765625,296.0029296875,297.8727111816406,297.19171142578125,284.9501037597656,1.0,0.7048307657241821,0.3439114987850189,0.3439114987850189,1.0,1.0,-3.5957016944885254,0.9160857796669006,2.6796157360076904,0.1047864258289337,0.9252761602401732,0.9252761602401732,0.0,263.1894836425781,269.0,70069.875,0.0,4268.37158203125,1.0,278.1499938964844,282.95721435546875,299.00164794921875,303.5376281738281,293.1499938964844,293.1499938964844,278.1499938964844,35977.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691325187683105,1.0,0.0,0.0,3.483800411224365,3.4838218688964844,8.09841139925993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5732421875,0.0,1320.1334228515625,1895.4371337890625,0.0,3114.673095703125,0.861727237701416,1.0,0.0,3.0,1.0,0.0
18031620,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7582312822341919,0.372997522354126,0.3413102328777313,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.880190372467041,0.5923430919647217,0.5652986168861389,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9309748411178588,0.6949765086174011,0.4877678453922272,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.819021999835968,0.471811830997467,0.4521632194519043,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6640370488166809,0.2481418251991272,1.1466206312179563,284.9497375488281,284.95001220703125,299.8746643066406,296.0096435546875,297.8769226074219,297.1909484863281,284.9497375488281,1.0,0.7061890363693237,0.3436470329761505,0.3436470329761505,1.0,1.0,-3.594780683517456,0.91495019197464,2.679830551147461,0.1040227860212326,0.9249025583267212,0.9249025583267212,0.0,266.2090148925781,272.0,70060.0625,0.0,4284.45751953125,1.0,278.1499938964844,282.9566345214844,299.0090026855469,303.5456237792969,293.1499938964844,293.1499938964844,278.1499938964844,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690609335899353,1.0,0.0,0.0,3.4837143421173096,3.4837357997894287,8.09801122159115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.02734375,0.0,1320.1915283203125,1895.4371337890625,0.0,3114.001708984375,0.8617227077484131,1.0,0.0,3.0,1.0,0.0
18031680,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7582312822341919,0.372997522354126,0.3413102328777313,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.880190372467041,0.5923430919647217,0.5652986168861389,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9309748411178588,0.6949765086174011,0.4877678453922272,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.819021999835968,0.471811830997467,0.4521632194519043,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6640370488166809,0.2481418251991272,1.1466206312179563,284.9497375488281,284.95001220703125,299.8746643066406,296.0096435546875,297.8769226074219,297.1909484863281,284.9497375488281,1.0,0.7061890363693237,0.3436470329761505,0.3436470329761505,1.0,1.0,-3.594780683517456,0.91495019197464,2.679830551147461,0.1040227860212326,0.9249025583267212,0.9249025583267212,0.0,266.2090148925781,272.0,70060.0625,0.0,4284.45751953125,1.0,278.1499938964844,282.9566345214844,299.0090026855469,303.5456237792969,293.1499938964844,293.1499938964844,278.1499938964844,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690609335899353,1.0,0.0,0.0,3.4837143421173096,3.4837357997894287,8.09801122159115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.02734375,0.0,1320.1915283203125,1895.4371337890625,0.0,3114.001708984375,0.8617227077484131,1.0,0.0,3.0,1.0,0.0
18031740,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7557006478309631,0.3721379935741424,0.3406597375869751,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8770270943641663,0.5908465385437012,0.5640205144882202,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9290575385093688,0.6969926953315735,0.489252895116806,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8165829181671143,0.4711450338363647,0.4516599774360657,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6621508002281189,0.2480378746986389,1.1467341184616089,284.9493713378906,284.95001220703125,299.8895263671875,296.0125427246094,297.8792419433594,297.19012451171875,284.9493408203125,1.0,0.7075356245040894,0.3433825373649597,0.3433825373649597,1.0,1.0,-3.593778848648072,0.91379052400589,2.679988145828247,0.1032371744513511,0.92423415184021,0.92423415184021,0.0,269.2289428710937,275.0,70033.453125,0.0,4300.3203125,1.0,278.1499938964844,282.9562683105469,299.01190185546875,303.5480651855469,293.1499938964844,293.1499938964844,278.1499938964844,36019.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690333962440491,1.0,0.0,0.0,3.4826500415802,3.4826717376708984,8.093064707281883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.779296875,0.0,1319.2740478515625,1895.4371337890625,0.0,3113.7431640625,0.8615001440048218,1.0,0.0,3.0,1.0,0.0
18031800,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7557006478309631,0.3721379935741424,0.3406597375869751,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8770270943641663,0.5908465385437012,0.5640205144882202,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9290575385093688,0.6969926953315735,0.489252895116806,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8165829181671143,0.4711450338363647,0.4516599774360657,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6621508002281189,0.2480378746986389,1.1467341184616089,284.9493713378906,284.95001220703125,299.8895263671875,296.0125427246094,297.8792419433594,297.19012451171875,284.9493408203125,1.0,0.7075356245040894,0.3433825373649597,0.3433825373649597,1.0,1.0,-3.593778848648072,0.91379052400589,2.679988145828247,0.1032371744513511,0.92423415184021,0.92423415184021,0.0,269.2289428710937,275.0,70033.453125,0.0,4300.3203125,1.0,278.1499938964844,282.9562683105469,299.01190185546875,303.5480651855469,293.1499938964844,293.1499938964844,278.1499938964844,36019.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690333962440491,1.0,0.0,0.0,3.4826500415802,3.4826717376708984,8.093064707281883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.779296875,0.0,1319.2740478515625,1895.4371337890625,0.0,3113.7431640625,0.8615001440048218,1.0,0.0,3.0,1.0,0.0
18031860,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7532195448875427,0.3712703585624695,0.340002179145813,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8739197850227356,0.5893442034721375,0.5627370476722717,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.92717045545578,0.6989812850952148,0.4907192289829254,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8141561150550842,0.4704733192920685,0.4511521458625793,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6603040099143982,0.2479300796985626,1.146830916404724,284.9490661621094,284.95001220703125,299.8976745605469,296.01123046875,297.88018798828125,297.18927001953125,284.94903564453125,1.0,0.7088726758956909,0.343185693025589,0.343185693025589,1.0,1.0,-3.592713594436645,0.9128223657608032,2.679891347885132,0.1026438921689987,0.923408031463623,0.923408031463623,0.0,272.2497863769531,278.0,69996.2421875,0.0,4316.0078125,1.0,278.1499938964844,282.9560852050781,299.0110778808594,303.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36039.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691489100456238,1.0,0.0,0.0,3.480898857116699,3.4809203147888184,8.08492700343777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.9609375,0.0,1317.6544189453125,1895.4371337890625,0.0,3114.826904296875,0.861122727394104,1.0,0.0,3.0,1.0,0.0
18031920,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7532195448875427,0.3712703585624695,0.340002179145813,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8739197850227356,0.5893442034721375,0.5627370476722717,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.92717045545578,0.6989812850952148,0.4907192289829254,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8141561150550842,0.4704733192920685,0.4511521458625793,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6603040099143982,0.2479300796985626,1.146830916404724,284.9490661621094,284.95001220703125,299.8976745605469,296.01123046875,297.88018798828125,297.18927001953125,284.94903564453125,1.0,0.7088726758956909,0.343185693025589,0.343185693025589,1.0,1.0,-3.592713594436645,0.9128223657608032,2.679891347885132,0.1026438921689987,0.923408031463623,0.923408031463623,0.0,272.2497863769531,278.0,69996.2421875,0.0,4316.0078125,1.0,278.1499938964844,282.9560852050781,299.0110778808594,303.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36039.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691489100456238,1.0,0.0,0.0,3.480898857116699,3.4809203147888184,8.08492700343777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.9609375,0.0,1317.6544189453125,1895.4371337890625,0.0,3114.826904296875,0.861122727394104,1.0,0.0,3.0,1.0,0.0
18031980,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7510753870010376,0.3704993426799774,0.3394171297550201,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8712307810783386,0.5880164504051208,0.5616027116775513,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9255340099334716,0.7007063031196594,0.4919928312301636,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.812024712562561,0.4698777198791504,0.4507012963294983,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6587104201316833,0.2478318363428115,1.1469018459320068,284.9486999511719,284.95001220703125,299.8988037109375,296.0062561035156,297.8794860839844,297.1884460449219,284.9486999511719,1.0,0.7100410461425781,0.3430124819278717,0.3430124819278717,1.0,1.0,-3.5917205810546875,0.9119601845741272,2.679760217666626,0.1021115332841873,0.9224469661712646,0.9224469661712646,0.0,274.9087219238281,278.0,69950.9609375,0.0,4329.6591796875,1.0,278.1499938964844,282.9560546875,299.0068054199219,303.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36060.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869366466999054,1.0,0.0,0.0,3.478665828704834,3.478687524795532,8.074557626969181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.0302734375,0.0,1315.549560546875,1895.4371337890625,0.0,3116.867431640625,0.8606365323066711,1.0,0.0,3.0,1.0,0.0
18032040,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7507854700088501,0.3703932464122772,0.3393365442752838,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.870867133140564,0.5878346562385559,0.5614473819732666,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.925311803817749,0.7009382247924805,0.4921643733978271,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8117338418960571,0.4697958827018738,0.4506393074989319,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6584951281547546,0.247818037867546,1.1469098329544067,284.9486694335937,284.95001220703125,299.89849853515625,296.0052795410156,297.87921142578125,297.1883239746094,284.9486389160156,1.0,0.7101994156837463,0.3429888486862182,0.3429888486862182,1.0,1.0,-3.591578245162964,0.911840558052063,2.679737567901612,0.1020371094346046,0.9222895503044128,0.9222895503044128,0.0,275.2713317871094,281.0,69943.3125,0.0,4331.50146484375,1.0,278.1499938964844,282.9560546875,299.0057983398437,303.53875732421875,293.1499938964844,293.1499938964844,278.1499938964844,36063.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693941831588745,1.0,0.0,0.0,3.478276014328003,3.478297472000122,8.072747732512653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.6181640625,0.0,1315.1783447265625,1895.4371337890625,0.0,3117.1279296875,0.8605512976646423,1.0,0.0,3.0,1.0,0.0
18032100,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7495858073234558,0.3699516654014587,0.3390011191368103,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8693613409996033,0.5870775580406189,0.5608004331588745,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.924394190311432,0.7019067406654358,0.4928801357746124,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.810522198677063,0.4694554507732391,0.4503813087940216,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6576048731803894,0.2477606683969497,1.1469436883926392,284.9484558105469,284.95001220703125,299.8959350585937,296.00048828125,297.8780822753906,297.1878356933594,284.94842529296875,1.0,0.710859477519989,0.3428904414176941,0.3428904414176941,1.0,1.0,-3.5909879207611084,0.9113431572914124,2.6796445846557617,0.1017271280288696,0.9216297268867492,0.9216297268867492,0.0,276.7825622558594,281.0,69911.4765625,0.0,4339.1865234375,1.0,278.1499938964844,282.95611572265625,299.00164794921875,303.5332946777344,293.1499938964844,293.1499938964844,278.1499938964844,36076.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695908784866333,1.0,0.0,0.0,3.476660966873169,3.476682424545288,8.065252927735855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.744140625,0.0,1313.6448974609375,1895.4371337890625,0.0,3118.97265625,0.8601982593536377,1.0,0.0,3.0,1.0,0.0
18032160,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7483962178230286,0.3695064187049866,0.3386626541614532,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8678681254386902,0.5863174200057983,0.5601509213447571,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9234813451766968,0.7028629183769226,0.493587851524353,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8093080520629883,0.4691127240657806,0.4501214027404785,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6567230820655823,0.2477017939090728,1.1469712257385254,284.9481811523437,284.95001220703125,299.8912658691406,295.9943542480469,297.87615966796875,297.1873474121094,284.9481811523437,1.0,0.7115159630775452,0.3427793681621551,0.3427793681621551,1.0,1.0,-3.590371370315552,0.9107999205589294,2.679571390151977,0.1013711392879486,0.9208387136459352,0.9208387136459352,0.0,278.2938537597656,284.0,69872.71875,0.0,4346.79931640625,1.0,278.1499938964844,282.9561767578125,298.9957275390625,303.5256652832031,293.1499938964844,293.1499938964844,278.1499938964844,36090.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697870373725891,1.0,0.0,0.0,3.474674940109253,3.474696397781372,8.056040883275273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.3798828125,0.0,1311.751953125,1895.4371337890625,0.0,3120.81298828125,0.8597632646560669,1.0,0.0,3.0,1.0,0.0
18032220,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.746048629283905,0.3686083853244781,0.3379790782928467,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8649208545684814,0.5847909450531006,0.5588462352752686,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.921676218509674,0.7047495245933533,0.4949857294559479,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8068700432777405,0.4684230983257293,0.4495976865291595,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6549860239028931,0.2475809305906295,1.1470131874084473,284.9476928710937,284.95001220703125,299.87530517578125,295.97802734375,297.87078857421875,297.186279296875,284.9476623535156,1.0,0.7128210067749023,0.3425572216510772,0.3425572216510772,1.0,1.0,-3.5890817642211914,0.9096922874450684,2.679389476776123,0.1006386429071426,0.91902893781662,0.91902893781662,0.0,281.3173217773437,287.0,69781.5078125,0.0,4361.869140625,1.0,278.1499938964844,282.9565124511719,298.9801330566406,303.5057678222656,293.1499938964844,293.1499938964844,278.1499938964844,36121.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703029751777649,1.0,0.0,0.0,3.469883441925049,3.469904899597168,8.033837843868241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.615234375,0.0,1307.1630859375,1895.4371337890625,0.0,3125.652587890625,0.858711302280426,1.0,0.0,3.0,1.0,0.0
