time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.746048629283905,0.3686083853244781,0.3379790782928467,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8649208545684814,0.5847909450531006,0.5588462352752686,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.921676218509674,0.7047495245933533,0.4949857294559479,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8068700432777405,0.4684230983257293,0.4495976865291595,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6549860239028931,0.2475809305906295,1.1470131874084473,284.9476928710937,284.95001220703125,299.87530517578125,295.97802734375,297.87078857421875,297.186279296875,284.9476623535156,1.0,0.7128210067749023,0.3425572216510772,0.3425572216510772,1.0,1.0,-3.5890817642211914,0.9096922874450684,2.679389476776123,0.1006386429071426,0.91902893781662,0.91902893781662,0.0,281.3173217773437,287.0,69781.5078125,0.0,4361.869140625,1.0,278.1499938964844,282.9565124511719,298.9801330566406,303.5057678222656,293.1499938964844,293.1499938964844,278.1499938964844,36121.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703029751777649,1.0,0.0,0.0,3.469883441925049,3.469904899597168,8.033837843868241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.615234375,0.0,1307.1630859375,1895.4371337890625,0.0,3125.652587890625,0.858711302280426,1.0,0.0,3.0,1.0,0.0
18032340,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7437403202056885,0.3676987290382385,0.337285429239273,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8620243072509766,0.5832548141479492,0.5575327277183533,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.919895589351654,0.7065950632095337,0.4963558912277221,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8044173121452332,0.4677270352840423,0.4490681886672973,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6532831788063049,0.2474555969238281,1.147036075592041,284.9472045898437,284.95001220703125,299.8500061035156,295.9559326171875,297.863037109375,297.1851501464844,284.9471740722656,1.0,0.7141139507293701,0.3423350751399994,0.3423350751399994,1.0,1.0,-3.5877063274383545,0.908559501171112,2.6791467666625977,0.099881574511528,0.9168959856033324,0.9168959856033324,0.0,284.3414611816406,290.0,69669.6171875,0.0,4376.7001953125,1.0,278.1499938964844,282.95709228515625,298.9588623046875,303.4787902832031,293.1499938964844,293.1499938964844,278.1499938964844,36154.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709589838981628,1.0,0.0,0.0,3.463867425918579,3.4638888835906982,8.006004463823047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.314453125,0.0,1301.36962890625,1895.4371337890625,0.0,3131.80615234375,0.8573861718177795,1.0,0.0,3.0,1.0,0.0
18032400,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7437403202056885,0.3676987290382385,0.337285429239273,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8620243072509766,0.5832548141479492,0.5575327277183533,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.919895589351654,0.7065950632095337,0.4963558912277221,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8044173121452332,0.4677270352840423,0.4490681886672973,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6532831788063049,0.2474555969238281,1.147036075592041,284.9472045898437,284.95001220703125,299.8500061035156,295.9559326171875,297.863037109375,297.1851501464844,284.9471740722656,1.0,0.7141139507293701,0.3423350751399994,0.3423350751399994,1.0,1.0,-3.5877063274383545,0.908559501171112,2.6791467666625977,0.099881574511528,0.9168959856033324,0.9168959856033324,0.0,284.3414611816406,290.0,69669.6171875,0.0,4376.7001953125,1.0,278.1499938964844,282.95709228515625,298.9588623046875,303.4787902832031,293.1499938964844,293.1499938964844,278.1499938964844,36154.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709589838981628,1.0,0.0,0.0,3.463867425918579,3.4638888835906982,8.006004463823047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.314453125,0.0,1301.36962890625,1895.4371337890625,0.0,3131.80615234375,0.8573861718177795,1.0,0.0,3.0,1.0,0.0
18032460,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7412300109863281,0.3665576577186584,0.336448073387146,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8589252829551697,0.5814824104309082,0.5560660362243652,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9178422093391418,0.7081758379936218,0.4975935518741607,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8017206788063049,0.4667937755584717,0.4483852088451385,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6513311862945557,0.2470764070749282,1.1462756395339966,284.9460144042969,284.95001220703125,299.8191223144531,295.93084716796875,297.8522033691406,297.1817626953125,284.9459533691406,1.0,0.7152860164642334,0.3421845734119415,0.3421845734119415,1.0,1.0,-3.584689855575561,0.9071499109268188,2.677540063858032,0.099232517182827,0.9136605262756348,0.9136605262756348,0.0,287.5533142089844,293.0,69512.734375,0.0,4388.23095703125,1.0,278.1499938964844,282.957763671875,298.93365478515625,303.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715305924415588,1.0,0.0,0.0,3.455587863922119,3.455609083175659,7.967777264639153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.40625,0.0,1293.537841796875,1895.4371337890625,0.0,3137.168212890625,0.8555701971054077,1.0,0.0,3.0,1.0,0.0
18032520,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7412300109863281,0.3665576577186584,0.336448073387146,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8589252829551697,0.5814824104309082,0.5560660362243652,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9178422093391418,0.7081758379936218,0.4975935518741607,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8017206788063049,0.4667937755584717,0.4483852088451385,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6513311862945557,0.2470764070749282,1.1462756395339966,284.9460144042969,284.95001220703125,299.8191223144531,295.93084716796875,297.8522033691406,297.1817626953125,284.9459533691406,1.0,0.7152860164642334,0.3421845734119415,0.3421845734119415,1.0,1.0,-3.584689855575561,0.9071499109268188,2.677540063858032,0.099232517182827,0.9136605262756348,0.9136605262756348,0.0,287.5533142089844,293.0,69512.734375,0.0,4388.23095703125,1.0,278.1499938964844,282.957763671875,298.93365478515625,303.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36213.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715305924415588,1.0,0.0,0.0,3.455587863922119,3.455609083175659,7.967777264639153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.40625,0.0,1293.537841796875,1895.4371337890625,0.0,3137.168212890625,0.8555701971054077,1.0,0.0,3.0,1.0,0.0
18032580,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7385154962539673,0.3652224540710449,0.3354341387748718,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8556296825408936,0.5795031785964966,0.5544040203094482,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9155136942863464,0.7094770073890686,0.4986443817615509,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.798780620098114,0.4656476378440857,0.4475018084049225,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6491000056266785,0.2464583218097686,1.1444497108459473,284.94464111328125,284.95001220703125,299.7869873046875,295.90594482421875,297.8395080566406,297.1764831542969,284.944580078125,1.0,0.7162553668022156,0.3420340716838836,0.3420340716838836,1.0,1.0,-3.579479217529297,0.9050818085670472,2.6743972301483154,0.0984087288379669,0.9093549251556396,0.9093549251556396,0.0,290.9072265625,296.0,69299.9453125,0.0,4394.68115234375,1.0,278.1499938964844,282.9591369628906,298.9076538085937,303.406005859375,293.1499938964844,293.1499938964844,278.1499938964844,36294.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87180495262146,1.0,0.0,0.0,3.44396710395813,3.44398832321167,7.914277375675738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.0126953125,0.0,1282.579345703125,1895.4371337890625,0.0,3139.74169921875,0.8530260324478149,1.0,0.0,3.0,1.0,0.0
18032640,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7385154962539673,0.3652224540710449,0.3354341387748718,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8556296825408936,0.5795031785964966,0.5544040203094482,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9155136942863464,0.7094770073890686,0.4986443817615509,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.798780620098114,0.4656476378440857,0.4475018084049225,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6491000056266785,0.2464583218097686,1.1444497108459473,284.94464111328125,284.95001220703125,299.7869873046875,295.90594482421875,297.8395080566406,297.1764831542969,284.944580078125,1.0,0.7162553668022156,0.3420340716838836,0.3420340716838836,1.0,1.0,-3.579479217529297,0.9050818085670472,2.6743972301483154,0.0984087288379669,0.9093549251556396,0.9093549251556396,0.0,290.9072265625,296.0,69299.9453125,0.0,4394.68115234375,1.0,278.1499938964844,282.9591369628906,298.9076538085937,303.406005859375,293.1499938964844,293.1499938964844,278.1499938964844,36294.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87180495262146,1.0,0.0,0.0,3.44396710395813,3.44398832321167,7.914277375675738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.0126953125,0.0,1282.579345703125,1895.4371337890625,0.0,3139.74169921875,0.8530260324478149,1.0,0.0,3.0,1.0,0.0
18032700,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7371249198913574,0.3645083904266357,0.3348814845085144,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8539554476737976,0.578462541103363,0.5535210967063904,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9143012762069702,0.7100417613983154,0.4991103112697601,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7972668409347534,0.4650208652019501,0.4470057785511017,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6479289531707764,0.246088445186615,1.143243432044983,284.9440612792969,284.95001220703125,299.7704772949219,295.8935241699219,297.8327331542969,297.1733703613281,284.9439697265625,1.0,0.7166736125946045,0.3419588208198547,0.3419588208198547,1.0,1.0,-3.576265335083008,0.9038634300231934,2.6724019050598145,0.09794382750988,0.9069785475730896,0.9069785475730896,0.0,292.5989990234375,296.0,69177.234375,0.0,4396.34619140625,1.0,278.1499938964844,282.9601745605469,298.8946533203125,303.3852844238281,293.1499938964844,293.1499938964844,278.1499938964844,36335.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718571066856384,1.0,0.0,0.0,3.437098264694214,3.437119483947754,7.882740078457573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.447265625,0.0,1276.0888671875,1895.4371337890625,0.0,3140.23095703125,0.8515185713768005,1.0,0.0,3.0,1.0,0.0
18032760,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7357240319252014,0.3637671172618866,0.334302008152008,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8522775769233704,0.5773912072181702,0.5526067614555359,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9130713939666748,0.7105468511581421,0.4995333850383758,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7957376837730408,0.4643613398075104,0.4464762508869171,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6467335820198059,0.2456817775964737,1.1418569087982178,284.943603515625,284.95001220703125,299.7536926269531,295.88116455078125,297.8257141113281,297.1700744628906,284.94354248046875,1.0,0.7170436978340149,0.3418960273265838,0.3418960273265838,1.0,1.0,-3.572673320770264,0.902567982673645,2.670105218887329,0.097483329474926,0.9045342803001404,0.9045342803001404,0.0,294.2845764160156,299.0,69044.71875,0.0,4396.9462890625,1.0,278.1499938964844,282.9615173339844,298.8817138671875,303.3639221191406,293.1499938964844,293.1499938964844,278.1499938964844,36372.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718531131744385,1.0,0.0,0.0,3.429537534713745,3.429558515548706,7.848097425267042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.5087890625,0.0,1268.9122314453125,1895.4371337890625,0.0,3140.19287109375,0.8498550653457642,1.0,0.0,3.0,1.0,0.0
18032820,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7329204678535461,0.362223356962204,0.3330833613872528,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8489431738853455,0.5751782059669495,0.550706684589386,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.910615086555481,0.7114370465278625,0.5002871751785278,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7926705479621887,0.4629698395729065,0.4453428387641907,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6443125605583191,0.2447854578495025,1.1386796236038208,284.9430236816406,284.95001220703125,299.7193298339844,295.85650634765625,297.8112487792969,297.1631774902344,284.9429626464844,1.0,0.7176668643951416,0.3417704701423645,0.3417704701423645,1.0,1.0,-3.5646443367004395,0.8997254371643066,2.664918899536133,0.0964923799037933,0.8995571136474609,0.8995571136474609,0.0,297.618896484375,287.0,68757.3046875,0.0,4395.63330078125,1.0,278.1499938964844,282.9647827148437,298.8561096191406,303.31988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36432.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717154264450073,1.0,0.0,0.0,3.4128925800323486,3.4129135608673096,7.772102321723651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.6201171875,0.0,1253.070068359375,1895.4371337890625,0.0,3138.90185546875,0.846179723739624,1.0,0.0,3.0,1.0,0.0
18032880,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7329204678535461,0.362223356962204,0.3330833613872528,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8489431738853455,0.5751782059669495,0.550706684589386,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.910615086555481,0.7114370465278625,0.5002871751785278,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7926705479621887,0.4629698395729065,0.4453428387641907,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6443125605583191,0.2447854578495025,1.1386796236038208,284.9430236816406,284.95001220703125,299.7193298339844,295.85650634765625,297.8112487792969,297.1631774902344,284.9429626464844,1.0,0.7176668643951416,0.3417704701423645,0.3417704701423645,1.0,1.0,-3.5646443367004395,0.8997254371643066,2.664918899536133,0.0964923799037933,0.8995571136474609,0.8995571136474609,0.0,297.618896484375,287.0,68757.3046875,0.0,4395.63330078125,1.0,278.1499938964844,282.9647827148437,298.8561096191406,303.31988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36432.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717154264450073,1.0,0.0,0.0,3.4128925800323486,3.4129135608673096,7.772102321723651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.6201171875,0.0,1253.070068359375,1895.4371337890625,0.0,3138.90185546875,0.846179723739624,1.0,0.0,3.0,1.0,0.0
18032940,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7337541580200195,0.3606533706188202,0.3315572142601013,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8500917553901672,0.5729172229766846,0.548467218875885,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9137699604034424,0.712246298789978,0.500762403011322,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7940223217010498,0.4615316987037658,0.4438696503639221,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6451575756072998,0.2438362687826156,1.1338521242141724,284.9413757324219,284.95001220703125,299.6839904785156,295.8319702148437,297.7964782714844,297.15631103515625,284.9412841796875,1.0,0.713983416557312,0.3416449129581451,0.3416449129581451,1.0,1.0,-3.55311131477356,0.8958169221878052,2.657294273376465,0.0952637419104576,0.8931964039802551,0.8931964039802551,0.0,293.5606689453125,275.0,68406.5546875,0.0,4340.03271484375,1.0,278.1499938964844,282.9680480957031,298.8305053710937,303.2726745605469,293.1499938964844,293.1499938964844,278.45001220703125,36534.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714123964309692,1.0,0.0,0.0,3.393150806427002,3.393171548843384,7.682447744628007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.4814453125,0.0,1234.6844482421875,1895.4371337890625,0.0,3136.05908203125,0.8418363928794861,1.0,0.0,3.0,1.0,0.0
18033000,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7337541580200195,0.3606533706188202,0.3315572142601013,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8500917553901672,0.5729172229766846,0.548467218875885,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9137699604034424,0.712246298789978,0.500762403011322,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7940223217010498,0.4615316987037658,0.4438696503639221,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6451575756072998,0.2438362687826156,1.1338521242141724,284.9413757324219,284.95001220703125,299.6839904785156,295.8319702148437,297.7964782714844,297.15631103515625,284.9412841796875,1.0,0.713983416557312,0.3416449129581451,0.3416449129581451,1.0,1.0,-3.55311131477356,0.8958169221878052,2.657294273376465,0.0952637419104576,0.8931964039802551,0.8931964039802551,0.0,293.5606689453125,275.0,68406.5546875,0.0,4340.03271484375,1.0,278.1499938964844,282.9680480957031,298.8305053710937,303.2726745605469,293.1499938964844,293.1499938964844,278.45001220703125,36534.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714123964309692,1.0,0.0,0.0,3.393150806427002,3.393171548843384,7.682447744628007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.4814453125,0.0,1234.6844482421875,1895.4371337890625,0.0,3136.05908203125,0.8418363928794861,1.0,0.0,3.0,1.0,0.0
18033060,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7369791865348816,0.3595978617668152,0.3302238285541534,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8540853261947632,0.5711815357208252,0.5464260578155518,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.920658528804779,0.7137172222137451,0.5014575719833374,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7981758713722229,0.4605415165424347,0.4425370395183563,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6481170654296875,0.2431547939777374,1.129056692123413,285.0107727050781,284.95001220703125,299.64776611328125,295.8075561523437,297.7860107421875,297.1552124023437,285.0089416503906,1.0,0.7087156176567078,0.3416168987751007,0.3416168987751007,1.0,1.0,-3.5425140857696533,0.8924973607063293,2.6500167846679688,0.0943049639463424,0.9768772721290588,0.9768772721290588,0.0,285.5140075683594,263.0,67623.390625,0.0,4263.11474609375,1.0,278.4399719238281,283.0644226074219,298.7925109863281,303.1366577148437,293.1499938964844,293.1499938964844,278.1499938964844,33530.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657882213592529,1.0,0.0,0.0,3.496898412704468,3.496919631958008,8.159420872289047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.765625,0.0,1315.8685302734375,1895.4371337890625,0.0,3083.300048828125,0.8627557754516602,1.0,0.0,3.0,1.0,0.0
18033120,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7369791865348816,0.3595978617668152,0.3302238285541534,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8540853261947632,0.5711815357208252,0.5464260578155518,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.920658528804779,0.7137172222137451,0.5014575719833374,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7981758713722229,0.4605415165424347,0.4425370395183563,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6481170654296875,0.2431547939777374,1.129056692123413,285.0107727050781,284.95001220703125,299.64776611328125,295.8075561523437,297.7860107421875,297.1552124023437,285.0089416503906,1.0,0.7087156176567078,0.3416168987751007,0.3416168987751007,1.0,1.0,-3.5425140857696533,0.8924973607063293,2.6500167846679688,0.0943049639463424,0.9768772721290588,0.9768772721290588,0.0,285.5140075683594,263.0,67623.390625,0.0,4263.11474609375,1.0,278.4399719238281,283.0644226074219,298.7925109863281,303.1366577148437,293.1499938964844,293.1499938964844,278.1499938964844,33530.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657882213592529,1.0,0.0,0.0,3.496898412704468,3.496919631958008,8.159420872289047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.765625,0.0,1315.8685302734375,1895.4371337890625,0.0,3083.300048828125,0.8627557754516602,1.0,0.0,3.0,1.0,0.0
18033180,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.740375280380249,0.35755056142807,0.3283565640449524,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8584691286087036,0.5684129595756531,0.5438196063041687,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9279834032058716,0.7135841846466064,0.5014196634292603,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8026665449142456,0.458682507276535,0.4407345950603485,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6513780951499939,0.2419853955507278,1.1230876445770264,284.8890686035156,284.95001220703125,299.6122131347656,295.7842102050781,297.76776123046875,297.1436462402344,284.8905334472656,1.0,0.7025139927864075,0.3415900468826294,0.3415900468826294,1.0,1.0,-3.527750492095948,0.8879150152206421,2.6398355960845947,0.0931978896260261,0.8723814487457275,0.8723814487457275,0.0,276.67926025390625,263.0,68010.46875,0.0,4170.9677734375,1.0,278.1600341796875,282.93072509765625,298.805419921875,303.2624816894531,293.1499938964844,293.1499938964844,278.1499938964844,38558.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730550408363342,1.0,0.0,0.0,3.4056363105773926,3.405657768249512,7.739089369351859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.5126953125,0.0,1260.869873046875,1895.4371337890625,0.0,3151.466552734375,0.846246600151062,1.0,0.0,3.0,1.0,0.0
18033240,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7405137419700623,0.357469230890274,0.3282626569271087,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8586522936820984,0.5682997107505798,0.543691873550415,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9282901883125304,0.713586688041687,0.5014013648033142,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.802852213382721,0.4586052000522613,0.4406424760818481,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515113711357117,0.2419341802597046,1.1227835416793823,284.8907775878906,284.95001220703125,299.6107177734375,295.78326416015625,297.7670288085937,297.1432189941406,284.8920593261719,1.0,0.7022315263748169,0.3415889143943786,0.3415889143943786,1.0,1.0,-3.5269851684570312,0.8876786828041077,2.6393065452575684,0.0931322053074836,0.8719112873077393,0.8719112873077393,0.0,276.2982482910156,251.0,67982.5390625,0.0,4166.67529296875,1.0,278.15869140625,282.9322814941406,298.802734375,303.2555236816406,293.1499938964844,293.1499938964844,278.45001220703125,38529.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730472326278687,1.0,0.0,0.0,3.402282238006592,3.402303457260132,7.72385249092622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0439453125,0.0,1257.406005859375,1895.4371337890625,0.0,3151.393310546875,0.8455051183700562,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7426429986953735,0.3567807674407959,0.3272446095943451,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8613806962966919,0.567221462726593,0.5422552824020386,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9327051043510436,0.7140921950340271,0.5013590455055237,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.805586040019989,0.4579165279865265,0.4396135509014129,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6534967422485352,0.2414460927248001,1.1192175149917605,284.99639892578125,284.95001220703125,299.5919494628906,295.7711181640625,297.7605285644531,297.1412658691406,284.9974670410156,1.0,0.6986543536186218,0.3415749073028564,0.3415749073028564,1.0,1.0,-3.5184478759765625,0.8850393891334534,2.633408546447754,0.0923386365175247,0.9406172633171082,0.9406172633171082,0.0,271.1675109863281,251.0,66993.375,0.0,4113.6201171875,1.0,278.3953552246094,283.0565185546875,298.7442626953125,303.0189819335937,293.1499938964844,293.1499938964844,278.45001220703125,35062.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678162097930908,1.0,0.0,0.0,3.4298095703125,3.429830551147461,7.849343433008471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6953125,0.0,1259.9716796875,1895.4371337890625,0.0,3102.324951171875,0.8501654863357544,1.0,0.0,3.0,1.0,0.0
18033360,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7455097436904907,0.3562311232089996,0.3265349864959717,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8649192452430725,0.5662965178489685,0.5411542654037476,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9381247758865356,0.7147486805915833,0.5016547441482544,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.809031069278717,0.4573700129985809,0.4388616979122162,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6561102867126465,0.2410595864057541,1.1163573265075684,284.9840393066406,284.95001220703125,299.572998046875,295.759033203125,297.7554626464844,297.1411437988281,284.98272705078125,1.0,0.6950817108154297,0.3416173160076141,0.3416173160076141,1.0,1.0,-3.5122780799865723,0.8832845091819763,2.6289937496185303,0.0919449850916862,0.946338951587677,0.946338951587677,0.0,265.477783203125,239.0,66947.859375,0.0,4063.53759765625,1.0,278.4410095214844,283.0512390136719,298.7396545410156,303.04791259765625,293.1499938964844,293.1499938964844,278.1499938964844,34501.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660630583763123,1.0,0.0,0.0,3.47164249420166,3.4716637134552,8.041985779527749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.4755859375,0.0,1297.3975830078125,1895.4371337890625,0.0,3085.8779296875,0.8577126264572144,1.0,0.0,3.0,1.0,0.0
18033420,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7508302927017212,0.3542133271694183,0.3245565593242645,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8716603517532349,0.5634800791740417,0.5383484363555908,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.948184609413147,0.7146868705749512,0.5015465617179871,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8153257966041565,0.4554791450500488,0.4368831515312195,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6611127257347107,0.2398309558629989,1.1095335483551023,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7380676269531,297.1313781738281,284.8970031738281,1.0,0.687547504901886,0.3417020738124847,0.3417020738124847,1.0,1.0,-3.495814085006714,0.8785306811332703,2.617283344268799,0.0910079479217529,0.8559411764144897,0.8559411764144897,0.0,254.51632690429688,227.0,67066.8671875,0.0,3955.892578125,1.0,278.1593933105469,282.9498291015625,298.74761962890625,303.1412048339844,293.1499938964844,293.1499938964844,278.45001220703125,39029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718594908714294,1.0,0.0,0.0,3.3447577953338623,3.344778537750244,7.464876716767321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.1943359375,0.0,1205.837890625,1895.4371337890625,0.0,3140.253173828125,0.8333843946456909,1.0,0.0,3.0,1.0,0.0
18033480,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7508302927017212,0.3542133271694183,0.3245565593242645,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8716603517532349,0.5634800791740417,0.5383484363555908,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.948184609413147,0.7146868705749512,0.5015465617179871,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8153257966041565,0.4554791450500488,0.4368831515312195,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6611127257347107,0.2398309558629989,1.1095335483551023,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7380676269531,297.1313781738281,284.8970031738281,1.0,0.687547504901886,0.3417020738124847,0.3417020738124847,1.0,1.0,-3.495814085006714,0.8785306811332703,2.617283344268799,0.0910079479217529,0.8559411764144897,0.8559411764144897,0.0,254.51632690429688,227.0,67066.8671875,0.0,3955.892578125,1.0,278.1593933105469,282.9498291015625,298.74761962890625,303.1412048339844,293.1499938964844,293.1499938964844,278.45001220703125,39029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718594908714294,1.0,0.0,0.0,3.3447577953338623,3.344778537750244,7.464876716767321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.1943359375,0.0,1205.837890625,1895.4371337890625,0.0,3140.253173828125,0.8333843946456909,1.0,0.0,3.0,1.0,0.0
18033540,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7575878500938416,0.3530255854129791,0.3228836059570312,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8800101280212402,0.5615066885948181,0.5358460545539856,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9596697688102722,0.7158236503601074,0.5018051266670227,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8227490782737732,0.454277753829956,0.4351309835910797,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6673135757446289,0.2389661818742752,1.1030468940734863,284.9841003417969,284.95001220703125,299.4958190917969,295.7108459472656,297.7275085449219,297.1308288574219,284.9832763671875,1.0,0.6798139810562134,0.3417868614196777,0.3417868614196777,1.0,1.0,-3.481184959411621,0.8743394613265991,2.6068456172943115,0.0900195091962814,0.9285667538642884,0.9285667538642884,0.0,242.7387237548828,215.0,66070.8203125,0.0,3848.94580078125,1.0,278.43963623046875,283.0639953613281,298.68902587890625,302.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,34635.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642756938934326,1.0,0.0,0.0,3.415043592453003,3.4150640964508057,7.781902695569443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.7763671875,0.0,1242.58984375,1895.4371337890625,0.0,3069.111083984375,0.8452301621437073,1.0,0.0,3.0,1.0,0.0
18033600,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7575878500938416,0.3530255854129791,0.3228836059570312,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8800101280212402,0.5615066885948181,0.5358460545539856,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9596697688102722,0.7158236503601074,0.5018051266670227,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8227490782737732,0.454277753829956,0.4351309835910797,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6673135757446289,0.2389661818742752,1.1030468940734863,284.9841003417969,284.95001220703125,299.4958190917969,295.7108459472656,297.7275085449219,297.1308288574219,284.9832763671875,1.0,0.6798139810562134,0.3417868614196777,0.3417868614196777,1.0,1.0,-3.481184959411621,0.8743394613265991,2.6068456172943115,0.0900195091962814,0.9285667538642884,0.9285667538642884,0.0,242.7387237548828,215.0,66070.8203125,0.0,3848.94580078125,1.0,278.43963623046875,283.0639953613281,298.68902587890625,302.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,34635.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642756938934326,1.0,0.0,0.0,3.415043592453003,3.4150640964508057,7.781902695569443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.7763671875,0.0,1242.58984375,1895.4371337890625,0.0,3069.111083984375,0.8452301621437073,1.0,0.0,3.0,1.0,0.0
18033660,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7631822824478149,0.3513883352279663,0.3213260471820831,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.886947751045227,0.5592113137245178,0.5336111783981323,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9685089588165284,0.7156755328178406,0.5017121434211731,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8288018703460693,0.4527435302734375,0.4335650503635406,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6725292801856995,0.23796908557415,1.0975759029388428,284.8936767578125,284.95001220703125,299.4640808105469,295.69146728515625,297.7138061523437,297.1235656738281,284.8961181640625,1.0,0.6734440326690674,0.3419065773487091,0.3419065773487091,1.0,1.0,-3.4680564403533936,0.8706955909729004,2.597360849380493,0.089444100856781,0.8464098572731018,0.8464098572731018,0.0,233.48789978027344,215.0,66275.2734375,0.0,3761.48388671875,1.0,278.1695251464844,282.96160888671875,298.7099914550781,303.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,39337.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699749112129211,1.0,0.0,0.0,3.303692579269409,3.303713083267212,7.282702085831261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.9296875,0.0,1169.67578125,1895.4371337890625,0.0,3122.575439453125,0.8244944214820862,1.0,0.0,3.0,1.0,0.0
18033720,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7644683122634888,0.3510257601737976,0.3208926022052765,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8885558843612671,0.558687150478363,0.5330067873001099,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9704837799072266,0.7156877517700195,0.5016201138496399,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8301975131034851,0.4523908495903015,0.4331288039684295,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6737291216850281,0.2377289086580276,1.096078872680664,284.90167236328125,284.95001220703125,299.4565124511719,295.6868591308594,297.71075439453125,297.12213134765625,284.9026794433594,1.0,0.6718835234642029,0.3419349789619446,0.3419349789619446,1.0,1.0,-3.4643712043762207,0.8696591854095459,2.594712018966675,0.0892278850078582,0.8452744483947754,0.8452744483947754,0.0,231.34185791015625,203.0,66161.46875,0.0,3739.715087890625,1.0,278.1609802246094,282.96807861328125,298.6981506347656,303.0326843261719,293.1499938964844,293.1499938964844,278.45001220703125,38911.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697758913040161,1.0,0.0,0.0,3.2885258197784424,3.288546085357666,7.215988375719462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.62109375,0.0,1152.8912353515625,1895.4371337890625,0.0,3120.70849609375,0.8208320736885071,1.0,0.0,3.0,1.0,0.0
18033780,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7729424238204956,0.3497746288776397,0.3191826939582824,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8988085389137268,0.5566264390945435,0.5304449200630188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9820666909217834,0.7166460156440735,0.5017768144607544,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8390800356864929,0.4511233568191528,0.4313329458236694,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6814419031143188,0.2368115484714508,1.0894041061401367,284.9828796386719,284.95001220703125,299.4169006347656,295.6629638671875,297.7001953125,297.1216735839844,284.9820861816406,1.0,0.6638442277908325,0.3420830965042114,0.3420830965042114,1.0,1.0,-3.4492266178131104,0.8654958009719849,2.583730697631836,0.0883977264165878,0.914226233959198,0.914226233959198,0.0,219.3870849609375,191.0,65209.87109375,0.0,3632.248291015625,1.0,278.4391174316406,283.0753479003906,298.640869140625,302.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,34596.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621899485588074,1.0,0.0,0.0,3.361801624298096,3.36182165145874,7.541147510892188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9052734375,0.0,1191.4232177734375,1895.4371337890625,0.0,3049.545654296875,0.833236038684845,1.0,0.0,3.0,1.0,0.0
18033840,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7729424238204956,0.3497746288776397,0.3191826939582824,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8988085389137268,0.5566264390945435,0.5304449200630188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9820666909217834,0.7166460156440735,0.5017768144607544,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8390800356864929,0.4511233568191528,0.4313329458236694,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6814419031143188,0.2368115484714508,1.0894041061401367,284.9828796386719,284.95001220703125,299.4169006347656,295.6629638671875,297.7001953125,297.1216735839844,284.9820861816406,1.0,0.6638442277908325,0.3420830965042114,0.3420830965042114,1.0,1.0,-3.4492266178131104,0.8654958009719849,2.583730697631836,0.0883977264165878,0.914226233959198,0.914226233959198,0.0,219.3870849609375,191.0,65209.87109375,0.0,3632.248291015625,1.0,278.4391174316406,283.0753479003906,298.640869140625,302.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,34596.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621899485588074,1.0,0.0,0.0,3.361801624298096,3.36182165145874,7.541147510892188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9052734375,0.0,1191.4232177734375,1895.4371337890625,0.0,3049.545654296875,0.833236038684845,1.0,0.0,3.0,1.0,0.0
18033900,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7774496674537659,0.3487891256809234,0.3182971179485321,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9042345881462096,0.555226743221283,0.5291379690170288,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9876235723495485,0.716539740562439,0.5017825365066528,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8438225388526917,0.4501962065696716,0.4304274618625641,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6855618953704834,0.2362040728330612,1.0861350297927856,284.87371826171875,284.95001220703125,299.39697265625,295.6510314941406,297.6921691894531,297.1178894042969,284.873291015625,1.0,0.6598133444786072,0.3421571552753448,0.3421571552753448,1.0,1.0,-3.44158148765564,0.863384485244751,2.5781970024108887,0.0880847051739692,0.834138810634613,0.834138810634613,0.0,213.50515747070312,191.0,65724.765625,0.0,3579.22802734375,1.0,278.20556640625,282.9549560546875,298.67401123046875,303.0189514160156,293.1499938964844,293.1499938964844,278.1499938964844,38525.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669561147689819,1.0,0.0,0.0,3.309401273727417,3.30942177772522,7.307893383767805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0126953125,0.0,1169.43505859375,1895.4371337890625,0.0,3094.255859375,0.8228581547737122,1.0,0.0,3.0,1.0,0.0
18033960,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7815931439399719,0.3477343022823334,0.3171412348747253,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9095176458358764,0.5537390112876892,0.52752685546875,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9925334453582764,0.7163580060005188,0.5014732480049133,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8482897281646729,0.4491813778877258,0.4292669296264648,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6893789172172546,0.2355207353830337,1.0821648836135864,284.9058837890625,284.95001220703125,299.37701416015625,295.6391296386719,297.6835632324219,297.1132507324219,284.90655517578125,1.0,0.6556337475776672,0.3422665297985077,0.3422665297985077,1.0,1.0,-3.431711912155152,0.8606953620910645,2.571016550064087,0.0876404643058776,0.835772693157196,0.835772693157196,0.0,207.9200134277344,179.0,65258.734375,0.0,3522.88525390625,1.0,278.1607666015625,282.9848327636719,298.6503295898437,302.9259033203125,293.1499938964844,293.1499938964844,278.45001220703125,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867701530456543,1.0,0.0,0.0,3.2328367233276367,3.232856512069702,6.973660902076517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.6396484375,0.0,1102.484375,1895.4371337890625,0.0,3101.2490234375,0.8085876703262329,1.0,0.0,3.0,1.0,0.0
18034020,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7910654544830322,0.3463915586471557,0.315413624048233,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9219461679458618,0.551558792591095,0.5249213576316833,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.7173694968223572,0.4964343905448913,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8583657741546631,0.4478135108947754,0.4274425506591797,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6978576183319092,0.2345141321420669,1.0753767490386963,284.9775085449219,284.95001220703125,299.3370056152344,295.6153259277344,297.6732177734375,297.11328125,284.97625732421875,1.0,0.6470538377761841,0.3424852788448334,0.3424852788448334,1.0,1.0,-3.41090726852417,0.8549908995628357,2.555916309356689,0.0867744088172912,0.8978608846664429,0.8978608846664429,0.0,196.7657165527344,167.0,64278.74609375,0.0,3407.900146484375,1.0,278.43853759765625,283.0838623046875,298.5926818847656,302.7304992675781,293.1499938964844,293.1499938964844,278.75,34661.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599929809570312,1.0,0.0,0.0,3.30757737159729,3.3075969219207764,7.299839808183606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6787109375,0.0,1141.553955078125,1895.4371337890625,0.0,3028.93896484375,0.8210729360580444,1.0,0.0,3.0,1.0,0.0
18034080,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7910654544830322,0.3463915586471557,0.315413624048233,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9219461679458618,0.551558792591095,0.5249213576316833,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.7173694968223572,0.4964343905448913,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8583657741546631,0.4478135108947754,0.4274425506591797,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6978576183319092,0.2345141321420669,1.0753767490386963,284.9775085449219,284.95001220703125,299.3370056152344,295.6153259277344,297.6732177734375,297.11328125,284.97625732421875,1.0,0.6470538377761841,0.3424852788448334,0.3424852788448334,1.0,1.0,-3.41090726852417,0.8549908995628357,2.555916309356689,0.0867744088172912,0.8978608846664429,0.8978608846664429,0.0,196.7657165527344,167.0,64278.74609375,0.0,3407.900146484375,1.0,278.43853759765625,283.0838623046875,298.5926818847656,302.7304992675781,293.1499938964844,293.1499938964844,278.75,34661.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599929809570312,1.0,0.0,0.0,3.30757737159729,3.3075969219207764,7.299839808183606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6787109375,0.0,1141.553955078125,1895.4371337890625,0.0,3028.93896484375,0.8210729360580444,1.0,0.0,3.0,1.0,0.0
