time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7994662523269653,0.3450812101364136,0.3139448463916778,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.933157444000244,0.5494378209114075,0.5226204991340637,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7216141223907471,0.4791450798511505,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8674678206443787,0.4465092718601227,0.4259001016616821,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7053150534629822,0.2335730195045471,1.0695888996124268,285.0088806152344,284.95001220703125,299.2969055175781,295.5915832519531,297.67205810546875,297.12628173828125,285.0051574707031,1.0,0.6372647881507874,0.342704027891159,0.342704027891159,1.0,1.0,-3.37595534324646,0.8449342250823975,2.5310211181640625,0.0846337229013443,0.966293215751648,0.966293215751648,0.0,186.94639587402344,155.0,63343.95703125,0.0,3271.270751953125,1.0,278.7398681640625,283.1492004394531,298.5732727050781,302.6397399902344,293.1499938964844,293.1499938964844,278.45001220703125,32842.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542496562004089,1.0,0.0,0.0,3.437587261199951,3.437608003616333,7.884983688200009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.71875,0.0,1251.9580078125,1895.4371337890625,0.0,2975.089111328125,0.8485715389251709,1.0,0.0,3.0,1.0,0.0
18034200,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7994662523269653,0.3450812101364136,0.3139448463916778,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.933157444000244,0.5494378209114075,0.5226204991340637,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7216141223907471,0.4791450798511505,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8674678206443787,0.4465092718601227,0.4259001016616821,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7053150534629822,0.2335730195045471,1.0695888996124268,285.0088806152344,284.95001220703125,299.2969055175781,295.5915832519531,297.67205810546875,297.12628173828125,285.0051574707031,1.0,0.6372647881507874,0.342704027891159,0.342704027891159,1.0,1.0,-3.37595534324646,0.8449342250823975,2.5310211181640625,0.0846337229013443,0.966293215751648,0.966293215751648,0.0,186.94639587402344,155.0,63343.95703125,0.0,3271.270751953125,1.0,278.7398681640625,283.1492004394531,298.5732727050781,302.6397399902344,293.1499938964844,293.1499938964844,278.45001220703125,32842.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542496562004089,1.0,0.0,0.0,3.437587261199951,3.437608003616333,7.884983688200009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.71875,0.0,1251.9580078125,1895.4371337890625,0.0,2975.089111328125,0.8485715389251709,1.0,0.0,3.0,1.0,0.0
18034260,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8079683780670166,0.3426361382007599,0.3116963505744934,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9447041153907776,0.5460737347602844,0.5194385051727295,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.726521372795105,0.4611885845661163,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8771059513092041,0.444134920835495,0.4236098229885101,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7129141688346863,0.2320488095283508,1.0619739294052124,284.8788452148437,284.95001220703125,299.2568359375,295.5679016113281,297.668701171875,297.1360168457031,284.880126953125,1.0,0.6265875101089478,0.3431690633296966,0.3431690633296966,1.0,1.0,-3.335928440093994,0.8340079188346863,2.501920461654663,0.0827824100852012,0.8472345471382141,0.8472345471382141,0.0,176.91404724121094,143.0,63247.9140625,0.0,3123.969482421875,1.0,278.45953369140625,283.016845703125,298.5855712890625,302.7374572753906,293.1499938964844,293.1499938964844,278.75,39134.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615642189979553,1.0,0.0,0.0,3.3152310848236084,3.315251588821411,7.333662210839975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.462890625,0.0,1178.9649658203125,1895.4371337890625,0.0,3043.67626953125,0.8267582654953003,1.0,0.0,3.0,1.0,0.0
18034320,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8079683780670166,0.3426361382007599,0.3116963505744934,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9447041153907776,0.5460737347602844,0.5194385051727295,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.726521372795105,0.4611885845661163,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8771059513092041,0.444134920835495,0.4236098229885101,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7129141688346863,0.2320488095283508,1.0619739294052124,284.8788452148437,284.95001220703125,299.2568359375,295.5679016113281,297.668701171875,297.1360168457031,284.880126953125,1.0,0.6265875101089478,0.3431690633296966,0.3431690633296966,1.0,1.0,-3.335928440093994,0.8340079188346863,2.501920461654663,0.0827824100852012,0.8472345471382141,0.8472345471382141,0.0,176.91404724121094,143.0,63247.9140625,0.0,3123.969482421875,1.0,278.45953369140625,283.016845703125,298.5855712890625,302.7374572753906,293.1499938964844,293.1499938964844,278.75,39134.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615642189979553,1.0,0.0,0.0,3.3152310848236084,3.315251588821411,7.333662210839975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.462890625,0.0,1178.9649658203125,1895.4371337890625,0.0,3043.67626953125,0.8267582654953003,1.0,0.0,3.0,1.0,0.0
18034380,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8181316256523132,0.3411155939102173,0.3097781538963318,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9583510160446168,0.5436221957206726,0.516545295715332,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.7339998483657837,0.4409682750701904,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8891016244888306,0.4424675703048706,0.4214889407157898,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7216419577598572,0.2309063673019409,1.054582953453064,284.9627380371094,284.95001220703125,299.2168884277344,295.5442810058594,297.6764831542969,297.1605834960937,284.9617919921875,1.0,0.6152418255805969,0.3436340689659118,0.3436340689659118,1.0,1.0,-3.294384956359864,0.8225952982902527,2.471789598464966,0.0806430280208587,0.904251992702484,0.904251992702484,0.0,166.16458129882812,161.0,61861.2734375,0.0,2972.619873046875,1.0,278.7392578125,283.13189697265625,298.51641845703125,302.50439453125,293.1499938964844,293.1499938964844,278.45001220703125,35203.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525905013084412,1.0,0.0,0.0,3.3656527996063232,3.365673303604126,7.558436436738702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.576171875,0.0,1199.23681640625,1895.4371337890625,0.0,2959.5400390625,0.8344879746437073,1.0,0.0,3.0,1.0,0.0
18034440,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8181316256523132,0.3411155939102173,0.3097781538963318,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9583510160446168,0.5436221957206726,0.516545295715332,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.7339998483657837,0.4409682750701904,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8891016244888306,0.4424675703048706,0.4214889407157898,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7216419577598572,0.2309063673019409,1.054582953453064,284.9627380371094,284.95001220703125,299.2168884277344,295.5442810058594,297.6764831542969,297.1605834960937,284.9617919921875,1.0,0.6152418255805969,0.3436340689659118,0.3436340689659118,1.0,1.0,-3.294384956359864,0.8225952982902527,2.471789598464966,0.0806430280208587,0.904251992702484,0.904251992702484,0.0,166.16458129882812,161.0,61861.2734375,0.0,2972.619873046875,1.0,278.7392578125,283.13189697265625,298.51641845703125,302.50439453125,293.1499938964844,293.1499938964844,278.45001220703125,35203.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525905013084412,1.0,0.0,0.0,3.3656527996063232,3.365673303604126,7.558436436738702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.576171875,0.0,1199.23681640625,1895.4371337890625,0.0,2959.5400390625,0.8344879746437073,1.0,0.0,3.0,1.0,0.0
18034500,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8191279768943787,0.3400963842868805,0.3089859187602997,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9596928954124452,0.5421363711357117,0.5152845978736877,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.7373976707458496,0.4381430745124817,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8904287219047546,0.441430002450943,0.4206142127513885,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7225043773651123,0.230271965265274,1.051836609840393,284.8608093261719,284.95001220703125,299.1969909667969,295.532470703125,297.6785888671875,297.17010498046875,284.861083984375,1.0,0.6135804057121277,0.3438665568828583,0.3438665568828583,1.0,1.0,-3.284132719039917,0.8201392292976379,2.463993549346924,0.0801214352250099,0.8233225345611572,0.8233225345611572,0.0,164.4851531982422,161.0,62243.21484375,0.0,2941.288818359375,1.0,278.5052490234375,283.020751953125,298.5494689941406,302.6712341308594,293.1499938964844,293.1499938964844,278.45001220703125,39358.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856719970703125,1.0,0.0,0.0,3.2950663566589355,3.295086622238159,7.244720450216846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.2919921875,0.0,1161.8916015625,1895.4371337890625,0.0,2998.24658203125,0.8203746676445007,1.0,0.0,3.0,1.0,0.0
18034560,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8170121312141418,0.3390584886074066,0.3080549836158752,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9570096731185912,0.5406270027160645,0.5138663649559021,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.7396446466445923,0.4404200911521911,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8881250023841858,0.4403560757637024,0.4196170270442962,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7207188010215759,0.2295979857444763,1.0489853620529177,284.90484619140625,284.95001220703125,299.1771545410156,295.52069091796875,297.6767272949219,297.173583984375,284.906005859375,1.0,0.6135918498039246,0.3442464768886566,0.3442464768886566,1.0,1.0,-3.279407024383545,0.81978839635849,2.45961856842041,0.080714613199234,0.8306780457496643,0.8306780457496643,0.0,165.25660705566406,179.0,61864.328125,0.0,2935.548828125,1.0,278.4609069824219,283.0606689453125,298.5260925292969,302.57696533203125,293.1499938964844,293.1499938964844,278.75,39159.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568944334983826,1.0,0.0,0.0,3.2138493061065674,3.213869094848633,6.891985435686365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8056640625,0.0,1087.7869873046875,1895.4371337890625,0.0,2999.882568359375,0.804853081703186,1.0,0.0,3.0,1.0,0.0
18034620,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8086305856704712,0.3376765251159668,0.3068994283676147,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9458446502685548,0.5383962392807007,0.511829674243927,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.7418635487556458,0.4529768824577331,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8787045478820801,0.438885748386383,0.4183051288127899,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7133744955062866,0.2285704165697097,1.0450953245162964,284.9945983886719,284.95001220703125,299.1377258300781,295.49713134765625,297.66864013671875,297.174072265625,284.9942932128906,1.0,0.6177101731300354,0.3450062572956085,0.3450062572956085,1.0,1.0,-3.284392833709717,0.8236087560653687,2.4607839584350586,0.0832310914993286,0.9097554683685304,0.9097554683685304,0.0,170.9607696533203,197.0,61341.19921875,0.0,2978.14501953125,1.0,278.7384033203125,283.1687927246094,298.4735107421875,302.4088134765625,293.1499938964844,293.1499938964844,278.45001220703125,34069.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848802387714386,1.0,0.0,0.0,3.308976411819458,3.3089959621429443,7.306016414077021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.392578125,0.0,1138.820556640625,1895.4371337890625,0.0,2924.054931640625,0.8210291266441345,1.0,0.0,3.0,1.0,0.0
18034680,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8086305856704712,0.3376765251159668,0.3068994283676147,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9458446502685548,0.5383962392807007,0.511829674243927,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.7418635487556458,0.4529768824577331,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8787045478820801,0.438885748386383,0.4183051288127899,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7133744955062866,0.2285704165697097,1.0450953245162964,284.9945983886719,284.95001220703125,299.1377258300781,295.49713134765625,297.66864013671875,297.174072265625,284.9942932128906,1.0,0.6177101731300354,0.3450062572956085,0.3450062572956085,1.0,1.0,-3.284392833709717,0.8236087560653687,2.4607839584350586,0.0832310914993286,0.9097554683685304,0.9097554683685304,0.0,170.9607696533203,197.0,61341.19921875,0.0,2978.14501953125,1.0,278.7384033203125,283.1687927246094,298.4735107421875,302.4088134765625,293.1499938964844,293.1499938964844,278.45001220703125,34069.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848802387714386,1.0,0.0,0.0,3.308976411819458,3.3089959621429443,7.306016414077021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.392578125,0.0,1138.820556640625,1895.4371337890625,0.0,2924.054931640625,0.8210291266441345,1.0,0.0,3.0,1.0,0.0
18034740,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7945114374160767,0.3353585600852966,0.3054056465625763,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9273647665977478,0.5352349281311035,0.5094834566116333,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.7390859723091125,0.4746338725090027,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8639706373214722,0.4366706907749176,0.4168062508106231,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7008576989173889,0.2270064204931259,1.0406676530838013,284.91949462890625,284.95001220703125,299.09869384765625,295.4736022949219,297.6400146484375,297.1466064453125,284.91998291015625,1.0,0.6254847645759583,0.3457660377025604,0.3457660377025604,1.0,1.0,-3.2986867427825928,0.8303137421607971,2.4683728218078613,0.0867375880479812,0.8415724039077759,0.8415724039077759,0.0,181.4267120361328,200.0,62009.359375,0.0,3067.802490234375,1.0,278.4613952636719,283.072021484375,298.49371337890625,302.5447692871094,293.1499938964844,293.1499938964844,278.75,37899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856328010559082,1.0,0.0,0.0,3.214948892593384,3.21496844291687,6.896701734149246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1689453125,0.0,1080.44677734375,1895.4371337890625,0.0,2994.57177734375,0.8037994503974915,1.0,0.0,3.0,1.0,0.0
18034800,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7945114374160767,0.3353585600852966,0.3054056465625763,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9273647665977478,0.5352349281311035,0.5094834566116333,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.7390859723091125,0.4746338725090027,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8639706373214722,0.4366706907749176,0.4168062508106231,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7008576989173889,0.2270064204931259,1.0406676530838013,284.91949462890625,284.95001220703125,299.09869384765625,295.4736022949219,297.6400146484375,297.1466064453125,284.91998291015625,1.0,0.6254847645759583,0.3457660377025604,0.3457660377025604,1.0,1.0,-3.2986867427825928,0.8303137421607971,2.4683728218078613,0.0867375880479812,0.8415724039077759,0.8415724039077759,0.0,181.4267120361328,200.0,62009.359375,0.0,3067.802490234375,1.0,278.4613952636719,283.072021484375,298.49371337890625,302.5447692871094,293.1499938964844,293.1499938964844,278.75,37899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856328010559082,1.0,0.0,0.0,3.214948892593384,3.21496844291687,6.896701734149246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1689453125,0.0,1080.44677734375,1895.4371337890625,0.0,2994.57177734375,0.8037994503974915,1.0,0.0,3.0,1.0,0.0
18034860,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7840362787246704,0.3335350751876831,0.3039542436599731,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9136996269226074,0.5325992107391357,0.5071872472763062,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.7349585890769958,0.4910212755203247,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8533953428268433,0.4348985552787781,0.4153280556201935,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6911658644676208,0.2255082577466964,1.0352317094802856,284.9949951171875,284.95001220703125,299.06011962890625,295.4501342773437,297.61004638671875,297.1191101074219,284.9939880371094,1.0,0.6304690837860107,0.3457703590393066,0.3457703590393066,1.0,1.0,-3.305586099624634,0.83253014087677,2.4730560779571533,0.0876295119524002,0.916187822818756,0.916187822818756,0.0,189.49591064453125,203.0,61504.05078125,0.0,3128.36328125,1.0,278.7384948730469,283.1672668457031,298.43670654296875,302.3855285644531,293.1499938964844,293.1499938964844,278.45001220703125,33755.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504655361175537,1.0,0.0,0.0,3.3198063373565674,3.3198258876800537,7.353917794716835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.5205078125,0.0,1146.6041259765625,1895.4371337890625,0.0,2939.63134765625,0.8230999708175659,1.0,0.0,3.0,1.0,0.0
18034920,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7840362787246704,0.3335350751876831,0.3039542436599731,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9136996269226074,0.5325992107391357,0.5071872472763062,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.7349585890769958,0.4910212755203247,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8533953428268433,0.4348985552787781,0.4153280556201935,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6911658644676208,0.2255082577466964,1.0352317094802856,284.9949951171875,284.95001220703125,299.06011962890625,295.4501342773437,297.61004638671875,297.1191101074219,284.9939880371094,1.0,0.6304690837860107,0.3457703590393066,0.3457703590393066,1.0,1.0,-3.305586099624634,0.83253014087677,2.4730560779571533,0.0876295119524002,0.916187822818756,0.916187822818756,0.0,189.49591064453125,203.0,61504.05078125,0.0,3128.36328125,1.0,278.7384948730469,283.1672668457031,298.43670654296875,302.3855285644531,293.1499938964844,293.1499938964844,278.45001220703125,33755.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504655361175537,1.0,0.0,0.0,3.3198063373565674,3.3198258876800537,7.353917794716835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.5205078125,0.0,1146.6041259765625,1895.4371337890625,0.0,2939.63134765625,0.8230999708175659,1.0,0.0,3.0,1.0,0.0
18034980,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7751749157905579,0.330851674079895,0.3019877672195434,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9029667377471924,0.5290515422821045,0.5043371319770813,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.7294675707817078,0.5043997764587402,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8447960615158081,0.4323839247226715,0.4134107530117035,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6829241514205933,0.2235358506441116,1.0282268524169922,284.9092102050781,284.95001220703125,299.02215576171875,295.4267272949219,297.5755920410156,297.0858764648437,284.9095153808594,1.0,0.6338467597961426,0.3457746505737304,0.3457746505737304,1.0,1.0,-3.3051626682281494,0.8324043154716492,2.4727582931518555,0.0877572000026702,0.836449146270752,0.836449146270752,0.0,196.0155334472656,206.0,61883.78515625,0.0,3164.202880859375,1.0,278.4613342285156,283.0655517578125,298.447998046875,302.49871826171875,293.1499938964844,293.1499938964844,278.75,38288.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582386374473572,1.0,0.0,0.0,3.212707281112671,3.212726831436157,6.887087806717318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.439453125,0.0,1081.0511474609375,1895.4371337890625,0.0,3012.486572265625,0.8035869598388672,1.0,0.0,3.0,1.0,0.0
18035040,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7751749157905579,0.330851674079895,0.3019877672195434,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9029667377471924,0.5290515422821045,0.5043371319770813,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.7294675707817078,0.5043997764587402,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8447960615158081,0.4323839247226715,0.4134107530117035,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6829241514205933,0.2235358506441116,1.0282268524169922,284.9092102050781,284.95001220703125,299.02215576171875,295.4267272949219,297.5755920410156,297.0858764648437,284.9095153808594,1.0,0.6338467597961426,0.3457746505737304,0.3457746505737304,1.0,1.0,-3.3051626682281494,0.8324043154716492,2.4727582931518555,0.0877572000026702,0.836449146270752,0.836449146270752,0.0,196.0155334472656,206.0,61883.78515625,0.0,3164.202880859375,1.0,278.4613342285156,283.0655517578125,298.447998046875,302.49871826171875,293.1499938964844,293.1499938964844,278.75,38288.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582386374473572,1.0,0.0,0.0,3.212707281112671,3.212726831436157,6.887087806717318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.439453125,0.0,1081.0511474609375,1895.4371337890625,0.0,3012.486572265625,0.8035869598388672,1.0,0.0,3.0,1.0,0.0
18035100,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7711372971534729,0.3298142850399017,0.3010101914405823,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8983010053634644,0.5275769829750061,0.5028976202011108,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.7271302342414856,0.5090697407722473,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8408964276313782,0.4313647150993347,0.4124267697334289,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.679081380367279,0.2226483672857284,1.0244723558425903,285.0033264160156,284.95001220703125,299.00341796875,295.4150085449219,297.56219482421875,297.0743408203125,285.0040588378906,1.0,0.6350184679031372,0.3457767963409424,0.3457767963409424,1.0,1.0,-3.30218243598938,0.8314806222915649,2.4707019329071045,0.0876164212822914,0.9013041853904724,0.9013041853904724,0.0,198.9781951904297,206.0,61118.4921875,0.0,3174.3134765625,1.0,278.6901550292969,283.17596435546875,298.3888244628906,302.2812194824219,293.1499938964844,293.1499938964844,278.75,34584.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530301451683044,1.0,0.0,0.0,3.2518444061279297,3.251863718032837,7.055906507957843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6708984375,0.0,1090.908935546875,1895.4371337890625,0.0,2963.659423828125,0.8101142048835754,1.0,0.0,3.0,1.0,0.0
18035160,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7669457197189331,0.3288283050060272,0.3002803921699524,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8933319449424744,0.5261629819869995,0.5017299056053162,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9956093430519104,0.7254346013069153,0.5083100199699402,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.836771547794342,0.4304037988185882,0.4116754829883575,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6750365495681763,0.2218019366264343,1.0213568210601809,284.9819030761719,284.95001220703125,298.9848327636719,295.4033203125,297.5516662597656,297.0667419433594,284.9800720214844,1.0,0.6357181668281555,0.3458469808101654,0.3458469808101654,1.0,1.0,-3.294318675994873,0.8292320370674133,2.4650866985321045,0.087228275835514,0.901707112789154,0.901707112789154,0.0,202.2261657714844,209.0,61084.84765625,0.0,3175.23974609375,1.0,278.739013671875,283.16265869140625,298.384521484375,302.3127136230469,293.1499938964844,293.1499938964844,278.45001220703125,34179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513075113296509,1.0,0.0,0.0,3.3014652729034424,3.301485061645508,7.272886364262376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.73046875,0.0,1132.7205810546875,1895.4371337890625,0.0,2947.5185546875,0.8191459774971008,1.0,0.0,3.0,1.0,0.0
18035220,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7590239644050598,0.3260678946971893,0.298221230506897,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8840590715408325,0.522487998008728,0.4987338185310364,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9882788062095642,0.722432017326355,0.5063020586967468,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8291211128234863,0.4277592003345489,0.4096185266971588,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6674981117248535,0.2197193652391433,1.0137240886688232,284.90399169921875,284.95001220703125,298.9482727050781,295.3799743652344,297.5308532714844,297.05181884765625,284.9040832519531,1.0,0.6361995339393616,0.345987319946289,0.345987319946289,1.0,1.0,-3.2742035388946533,0.8233978748321533,2.450805425643921,0.0859771519899368,0.8212903738021851,0.8212903738021851,0.0,207.9539031982422,212.0,61050.61328125,0.0,3163.035400390625,1.0,278.4617614746094,283.0744323730469,298.39337158203125,302.3963928222656,293.1499938964844,293.1499938964844,278.75,38877.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574981689453125,1.0,0.0,0.0,3.163508892059326,3.1635279655456543,6.677769306406844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3662109375,0.0,1042.51953125,1895.4371337890625,0.0,3005.54345703125,0.7933087348937988,1.0,0.0,3.0,1.0,0.0
18035280,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7590239644050598,0.3260678946971893,0.298221230506897,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8840590715408325,0.522487998008728,0.4987338185310364,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9882788062095642,0.722432017326355,0.5063020586967468,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8291211128234863,0.4277592003345489,0.4096185266971588,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6674981117248535,0.2197193652391433,1.0137240886688232,284.90399169921875,284.95001220703125,298.9482727050781,295.3799743652344,297.5308532714844,297.05181884765625,284.9040832519531,1.0,0.6361995339393616,0.345987319946289,0.345987319946289,1.0,1.0,-3.2742035388946533,0.8233978748321533,2.450805425643921,0.0859771519899368,0.8212903738021851,0.8212903738021851,0.0,207.9539031982422,212.0,61050.61328125,0.0,3163.035400390625,1.0,278.4617614746094,283.0744323730469,298.39337158203125,302.3963928222656,293.1499938964844,293.1499938964844,278.75,38877.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574981689453125,1.0,0.0,0.0,3.163508892059326,3.1635279655456543,6.677769306406844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.3662109375,0.0,1042.51953125,1895.4371337890625,0.0,3005.54345703125,0.7933087348937988,1.0,0.0,3.0,1.0,0.0
18035340,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7533541917800903,0.3240411877632141,0.2964324951171875,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8773120045661926,0.5195491313934326,0.4959983229637146,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9830947518348694,0.7212964296340942,0.5054086446762085,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.823570966720581,0.425704151391983,0.4077342450618744,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6618950366973877,0.2179662585258484,1.0063403844833374,284.9761962890625,284.95001220703125,298.9125671386719,295.3566589355469,297.5181579589844,297.04736328125,284.97564697265625,1.0,0.6361444592475891,0.3461276888847351,0.3461276888847351,1.0,1.0,-3.256537914276123,0.81832355260849,2.4382143020629883,0.0847910419106483,0.8815930485725403,0.8815930485725403,0.0,211.96658325195312,215.0,60097.0859375,0.0,3146.743896484375,1.0,278.7377624511719,283.173583984375,298.3311462402344,302.1973876953125,293.1499938964844,293.1499938964844,279.04998779296875,34662.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490623831748962,1.0,0.0,0.0,3.237565040588379,3.237584352493286,6.994076215960376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.306640625,0.0,1078.83740234375,1895.4371337890625,0.0,2926.48974609375,0.8054410815238953,1.0,0.0,3.0,1.0,0.0
18035400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7533541917800903,0.3240411877632141,0.2964324951171875,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8773120045661926,0.5195491313934326,0.4959983229637146,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9830947518348694,0.7212964296340942,0.5054086446762085,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.823570966720581,0.425704151391983,0.4077342450618744,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6618950366973877,0.2179662585258484,1.0063403844833374,284.9761962890625,284.95001220703125,298.9125671386719,295.3566589355469,297.5181579589844,297.04736328125,284.97564697265625,1.0,0.6361444592475891,0.3461276888847351,0.3461276888847351,1.0,1.0,-3.256537914276123,0.81832355260849,2.4382143020629883,0.0847910419106483,0.8815930485725403,0.8815930485725403,0.0,211.96658325195312,215.0,60097.0859375,0.0,3146.743896484375,1.0,278.7377624511719,283.173583984375,298.3311462402344,302.1973876953125,293.1499938964844,293.1499938964844,279.04998779296875,34662.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490623831748962,1.0,0.0,0.0,3.237565040588379,3.237584352493286,6.994076215960376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.306640625,0.0,1078.83740234375,1895.4371337890625,0.0,2926.48974609375,0.8054410815238953,1.0,0.0,3.0,1.0,0.0
18035460,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7488580346107483,0.3221763372421264,0.2949033975601196,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.871877133846283,0.5167998671531677,0.4935620427131653,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9789398312568665,0.7204694151878357,0.5049431324005127,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8190877437591553,0.4238231480121612,0.406107485294342,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6573913097381592,0.2163701057434082,0.9998294711112976,285.0179748535156,284.95001220703125,298.8778076171875,295.3334045410156,297.50836181640625,297.04559326171875,285.0150451660156,1.0,0.6360146999359131,0.346648633480072,0.346648633480072,1.0,1.0,-3.2414238452911377,0.8151205778121948,2.4263031482696533,0.0849674567580223,0.9600344896316528,0.9600344896316528,0.0,215.21815490722656,218.0,59502.58203125,0.0,3131.87451171875,1.0,279.03814697265625,283.2425537109375,298.315673828125,302.1268005371094,293.1499938964844,293.1499938964844,278.75,32409.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843174397945404,1.0,0.0,0.0,3.385753631591797,3.3857736587524414,7.64898800298397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.060546875,0.0,1198.952392578125,1895.4371337890625,0.0,2871.387451171875,0.8367106914520264,1.0,0.0,3.0,1.0,0.0
18035520,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7488580346107483,0.3221763372421264,0.2949033975601196,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.871877133846283,0.5167998671531677,0.4935620427131653,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9789398312568665,0.7204694151878357,0.5049431324005127,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8190877437591553,0.4238231480121612,0.406107485294342,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6573913097381592,0.2163701057434082,0.9998294711112976,285.0179748535156,284.95001220703125,298.8778076171875,295.3334045410156,297.50836181640625,297.04559326171875,285.0150451660156,1.0,0.6360146999359131,0.346648633480072,0.346648633480072,1.0,1.0,-3.2414238452911377,0.8151205778121948,2.4263031482696533,0.0849674567580223,0.9600344896316528,0.9600344896316528,0.0,215.21815490722656,218.0,59502.58203125,0.0,3131.87451171875,1.0,279.03814697265625,283.2425537109375,298.315673828125,302.1268005371094,293.1499938964844,293.1499938964844,278.75,32409.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843174397945404,1.0,0.0,0.0,3.385753631591797,3.3857736587524414,7.64898800298397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.060546875,0.0,1198.952392578125,1895.4371337890625,0.0,2871.387451171875,0.8367106914520264,1.0,0.0,3.0,1.0,0.0
18035580,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.74326491355896,0.3191823065280914,0.2926578223705292,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8653067946434021,0.5128406882286072,0.4903303682804107,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9732728004455566,0.7177703380584717,0.5035349726676941,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.81346595287323,0.4209094643592834,0.4038161933422088,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6520653963088989,0.214196115732193,0.991748571395874,284.8878173828125,284.95001220703125,298.8440856933594,295.3101806640625,297.49169921875,297.0345153808594,284.8888244628906,1.0,0.6355147957801819,0.3471696078777313,0.3471696078777313,1.0,1.0,-3.2206828594207764,0.8101752400398254,2.4105074405670166,0.0847882106900215,0.8479594588279724,0.8479594588279724,0.0,219.1208038330078,221.0,59800.578125,0.0,3108.529052734375,1.0,278.7604675292969,283.10552978515625,298.3358154296875,302.2565002441406,293.1499938964844,293.1499938964844,279.04998779296875,38490.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852306604385376,1.0,0.0,0.0,3.2883336544036865,3.28835391998291,7.215145387817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.025390625,0.0,1149.87548828125,1895.4371337890625,0.0,2956.8798828125,0.8202762007713318,1.0,0.0,3.0,1.0,0.0
18035640,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.74326491355896,0.3191823065280914,0.2926578223705292,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8653067946434021,0.5128406882286072,0.4903303682804107,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9732728004455566,0.7177703380584717,0.5035349726676941,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.81346595287323,0.4209094643592834,0.4038161933422088,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6520653963088989,0.214196115732193,0.991748571395874,284.8878173828125,284.95001220703125,298.8440856933594,295.3101806640625,297.49169921875,297.0345153808594,284.8888244628906,1.0,0.6355147957801819,0.3471696078777313,0.3471696078777313,1.0,1.0,-3.2206828594207764,0.8101752400398254,2.4105074405670166,0.0847882106900215,0.8479594588279724,0.8479594588279724,0.0,219.1208038330078,221.0,59800.578125,0.0,3108.529052734375,1.0,278.7604675292969,283.10552978515625,298.3358154296875,302.2565002441406,293.1499938964844,293.1499938964844,279.04998779296875,38490.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852306604385376,1.0,0.0,0.0,3.2883336544036865,3.28835391998291,7.215145387817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.025390625,0.0,1149.87548828125,1895.4371337890625,0.0,2956.8798828125,0.8202762007713318,1.0,0.0,3.0,1.0,0.0
18035700,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7406233549118042,0.3180195093154907,0.2915025651454925,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8622024059295654,0.5111873745918274,0.4886550605297088,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9705169796943665,0.7169806361198425,0.5028049945831299,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8107174038887024,0.4197039008140564,0.4025973677635193,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6494982838630676,0.2132108658552169,0.9873380661010742,284.9910583496094,284.95001220703125,298.82763671875,295.298583984375,297.4855651855469,297.0317687988281,284.99273681640625,1.0,0.6351253390312195,0.3474300801753998,0.3474300801753998,1.0,1.0,-3.209627389907837,0.8074865341186523,2.402140855789185,0.0845039933919906,0.9128623008728028,0.9128623008728028,0.0,220.909912109375,221.0,58852.16015625,0.0,3094.58349609375,1.0,278.9928894042969,283.2272644042969,298.2707214355469,302.0230407714844,293.1499938964844,293.1499938964844,279.04998779296875,34981.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466607332229614,1.0,0.0,0.0,3.3159658908843994,3.315985679626465,7.336913654398813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.076171875,0.0,1151.4139404296875,1895.4371337890625,0.0,2904.005126953125,0.8248540759086609,1.0,0.0,3.0,1.0,0.0
18035760,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7386121153831482,0.317003846168518,0.2906390428543091,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.859775185585022,0.5096915364265442,0.4872969388961792,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9684621095657348,0.7163835167884827,0.502435564994812,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8085430264472961,0.4186383187770843,0.4016406834125519,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.647448718547821,0.2123179733753204,0.9835675358772278,284.97607421875,284.95001220703125,298.8114624023437,295.2870178222656,297.48077392578125,297.0306701660156,284.9745483398437,1.0,0.6348139643669128,0.3476982116699219,0.3476982116699219,1.0,1.0,-3.200825452804565,0.8055166602134705,2.3953089714050293,0.0844689607620239,0.9147524237632751,0.9147524237632751,0.0,222.3176422119141,224.0,58779.0546875,0.0,3083.43505859375,1.0,279.03973388671875,283.21856689453125,298.2642517089844,302.0467529296875,293.1499938964844,293.1499938964844,278.75,34419.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844382643699646,1.0,0.0,0.0,3.3625941276550293,3.362614393234253,7.544704203610308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.1220703125,0.0,1190.943359375,1895.4371337890625,0.0,2882.6884765625,0.8330861330032349,1.0,0.0,3.0,1.0,0.0
18035820,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7338129878044128,0.314189076423645,0.2884489893913269,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.854132890701294,0.5058726668357849,0.4840735495090484,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9631603956222534,0.7137696146965027,0.5009937882423401,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.803270161151886,0.4158108830451965,0.3993162214756012,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6428081393241882,0.2101592123508453,0.9751482605934144,284.89666748046875,284.95001220703125,298.78009033203125,295.263916015625,297.4670104980469,297.0226745605469,284.8973999023437,1.0,0.6340301036834717,0.348234474658966,0.348234474658966,1.0,1.0,-3.1796715259552,0.800446093082428,2.379225492477417,0.0841964036226272,0.827970027923584,0.827970027923584,0.0,225.6848297119141,227.0,58765.4296875,0.0,3056.720703125,1.0,278.7611083984375,283.1298522949219,298.2760009765625,302.1307983398437,293.1499938964844,293.1499938964844,279.04998779296875,39265.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503890037536621,1.0,0.0,0.0,3.214346170425415,3.2143659591674805,6.894116495459457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.689453125,0.0,1088.9154052734375,1895.4371337890625,0.0,2938.914306640625,0.8049067258834839,1.0,0.0,3.0,1.0,0.0
18035880,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7338129878044128,0.314189076423645,0.2884489893913269,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.854132890701294,0.5058726668357849,0.4840735495090484,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9631603956222534,0.7137696146965027,0.5009937882423401,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.803270161151886,0.4158108830451965,0.3993162214756012,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6428081393241882,0.2101592123508453,0.9751482605934144,284.89666748046875,284.95001220703125,298.78009033203125,295.263916015625,297.4670104980469,297.0226745605469,284.8973999023437,1.0,0.6340301036834717,0.348234474658966,0.348234474658966,1.0,1.0,-3.1796715259552,0.800446093082428,2.379225492477417,0.0841964036226272,0.827970027923584,0.827970027923584,0.0,225.6848297119141,227.0,58765.4296875,0.0,3056.720703125,1.0,278.7611083984375,283.1298522949219,298.2760009765625,302.1307983398437,293.1499938964844,293.1499938964844,279.04998779296875,39265.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503890037536621,1.0,0.0,0.0,3.214346170425415,3.2143659591674805,6.894116495459457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.689453125,0.0,1088.9154052734375,1895.4371337890625,0.0,2938.914306640625,0.8049067258834839,1.0,0.0,3.0,1.0,0.0
18035940,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7297925353050232,0.3121068179607391,0.2865593135356903,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8493717312812805,0.5028073787689209,0.4811615943908691,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9586763978004456,0.7123001217842102,0.4998944699764251,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7987445592880249,0.4136030375957489,0.3972304463386535,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.638808012008667,0.2083240151405334,0.9671770930290222,284.9788513183594,284.95001220703125,298.75,295.2408447265625,297.4581604003906,297.020751953125,284.9781188964844,1.0,0.6332500576972961,0.3487707376480102,0.3487707376480102,1.0,1.0,-3.160478353500366,0.7959771156311035,2.3645012378692627,0.0839217752218246,0.8943372368812561,0.8943372368812561,0.0,228.5153961181641,215.0,57780.13671875,0.0,3031.495849609375,1.0,279.038330078125,283.2372436523437,298.21221923828125,301.9296875,293.1499938964844,293.1499938964844,279.3500061035156,34627.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411999344825745,1.0,0.0,0.0,3.2886319160461426,3.288651466369629,7.216453923319932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.30859375,0.0,1124.10986328125,1895.4371337890625,0.0,2852.927978515625,0.8168300986289978,1.0,0.0,3.0,1.0,0.0
