time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7297925353050232,0.3121068179607391,0.2865593135356903,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8493717312812805,0.5028073787689209,0.4811615943908691,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9586763978004456,0.7123001217842102,0.4998944699764251,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7987445592880249,0.4136030375957489,0.3972304463386535,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.638808012008667,0.2083240151405334,0.9671770930290222,284.9788513183594,284.95001220703125,298.75,295.2408447265625,297.4581604003906,297.020751953125,284.9781188964844,1.0,0.6332500576972961,0.3487707376480102,0.3487707376480102,1.0,1.0,-3.160478353500366,0.7959771156311035,2.3645012378692627,0.0839217752218246,0.8943372368812561,0.8943372368812561,0.0,228.5153961181641,215.0,57780.13671875,0.0,3031.495849609375,1.0,279.038330078125,283.2372436523437,298.21221923828125,301.9296875,293.1499938964844,293.1499938964844,279.3500061035156,34627.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411999344825745,1.0,0.0,0.0,3.2886319160461426,3.288651466369629,7.216453923319932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.30859375,0.0,1124.10986328125,1895.4371337890625,0.0,2852.927978515625,0.8168300986289978,1.0,0.0,3.0,1.0,0.0
18036060,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7306004762649536,0.3102049529552459,0.2847207486629486,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.850502610206604,0.4999469220638275,0.4783326387405395,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9613617658615112,0.7109513878822327,0.4988884627819061,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8000773787498474,0.4115777015686035,0.3951834440231323,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6391133069992065,0.2066522389650344,0.9589627385139464,285.02740478515625,284.95001220703125,298.7216491699219,295.2149963378906,297.4512634277344,297.0207214355469,285.024169921875,1.0,0.628375232219696,0.3493899703025818,0.3493899703025818,1.0,1.0,-3.141322612762451,0.7917243838310242,2.3495981693267822,0.0839764326810836,0.9815328121185304,0.9815328121185304,0.0,224.4816436767578,203.0,57076.1953125,0.0,2969.763427734375,1.0,279.3387451171875,283.3121643066406,298.1951599121094,301.8534240722656,293.1499938964844,293.1499938964844,279.04998779296875,32334.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347972631454468,1.0,0.0,0.0,3.436933755874634,3.4369542598724365,7.881985197855101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7041015625,0.0,1247.73583984375,1895.4371337890625,0.0,2793.147216796875,0.8482230305671692,1.0,0.0,3.0,1.0,0.0
18036120,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7306004762649536,0.3102049529552459,0.2847207486629486,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.850502610206604,0.4999469220638275,0.4783326387405395,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9613617658615112,0.7109513878822327,0.4988884627819061,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8000773787498474,0.4115777015686035,0.3951834440231323,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6391133069992065,0.2066522389650344,0.9589627385139464,285.02740478515625,284.95001220703125,298.7216491699219,295.2149963378906,297.4512634277344,297.0207214355469,285.024169921875,1.0,0.628375232219696,0.3493899703025818,0.3493899703025818,1.0,1.0,-3.141322612762451,0.7917243838310242,2.3495981693267822,0.0839764326810836,0.9815328121185304,0.9815328121185304,0.0,224.4816436767578,203.0,57076.1953125,0.0,2969.763427734375,1.0,279.3387451171875,283.3121643066406,298.1951599121094,301.8534240722656,293.1499938964844,293.1499938964844,279.04998779296875,32334.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347972631454468,1.0,0.0,0.0,3.436933755874634,3.4369542598724365,7.881985197855101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7041015625,0.0,1247.73583984375,1895.4371337890625,0.0,2793.147216796875,0.8482230305671692,1.0,0.0,3.0,1.0,0.0
18036180,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7326949238777161,0.3071703016757965,0.2820613384246826,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8534799218177795,0.4958517253398895,0.4745810031890869,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9660420417785645,0.7074435353279114,0.4966895580291748,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8032163381576538,0.4084870815277099,0.3923312723636627,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6407324075698853,0.2044343948364257,0.9486972093582152,284.87652587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.4389038085937,297.0130920410156,284.8783264160156,1.0,0.6212278008460999,0.3500092029571533,0.3500092029571533,1.0,1.0,-3.1152114868164062,0.7852543592453003,2.3299570083618164,0.0834955126047134,0.8556607365608215,0.8556607365608215,0.0,217.54969787597656,191.0,57368.859375,0.0,2879.06298828125,1.0,279.059326171875,283.1578674316406,298.2133483886719,301.9822082519531,293.1499938964844,293.1499938964844,279.3500061035156,38772.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447819948196411,1.0,0.0,0.0,3.343095541000366,3.343116283416748,7.457459219040175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.78515625,0.0,1202.5086669921875,1895.4371337890625,0.0,2886.424072265625,0.8323870301246643,1.0,0.0,3.0,1.0,0.0
18036240,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7326949238777161,0.3071703016757965,0.2820613384246826,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8534799218177795,0.4958517253398895,0.4745810031890869,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9660420417785645,0.7074435353279114,0.4966895580291748,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8032163381576538,0.4084870815277099,0.3923312723636627,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6407324075698853,0.2044343948364257,0.9486972093582152,284.87652587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.4389038085937,297.0130920410156,284.8783264160156,1.0,0.6212278008460999,0.3500092029571533,0.3500092029571533,1.0,1.0,-3.1152114868164062,0.7852543592453003,2.3299570083618164,0.0834955126047134,0.8556607365608215,0.8556607365608215,0.0,217.54969787597656,191.0,57368.859375,0.0,2879.06298828125,1.0,279.059326171875,283.1578674316406,298.2133483886719,301.9822082519531,293.1499938964844,293.1499938964844,279.3500061035156,38772.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447819948196411,1.0,0.0,0.0,3.343095541000366,3.343116283416748,7.457459219040175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.78515625,0.0,1202.5086669921875,1895.4371337890625,0.0,2886.424072265625,0.8323870301246643,1.0,0.0,3.0,1.0,0.0
18036300,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.734337329864502,0.305985152721405,0.280645489692688,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8557245135307312,0.4941226243972778,0.4725822508335113,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9691868424415588,0.7062179446220398,0.4954611361026764,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8055023550987244,0.4071860909461975,0.390773206949234,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.642034113407135,0.2034308314323425,0.9430463910102844,284.98651123046875,284.95001220703125,298.6827392578125,295.166259765625,297.4344482421875,297.0113220214844,284.988525390625,1.0,0.6170485019683838,0.3503188192844391,0.3503188192844391,1.0,1.0,-3.100956916809082,0.7816340923309326,2.3193228244781494,0.0830149203538894,0.9226756691932678,0.9226756691932678,0.0,213.2220458984375,191.0,56346.46484375,0.0,2827.256591796875,1.0,279.2937927246094,283.2861022949219,298.13916015625,301.7383728027344,293.1499938964844,293.1499938964844,279.3500061035156,35188.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390344381332397,1.0,0.0,0.0,3.3663666248321533,3.366387128829956,7.561642405562452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.5263671875,0.0,1199.8118896484375,1895.4371337890625,0.0,2832.695068359375,0.8362202644348145,1.0,0.0,3.0,1.0,0.0
18036360,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7369537353515625,0.3049837648868561,0.2795392274856567,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8590707182884216,0.4925838410854339,0.4709166288375854,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9734875559806824,0.7052533030509949,0.4946300387382507,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8088057637214661,0.4060521423816681,0.3894881308078766,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.644139289855957,0.2025381326675415,0.9380414485931396,284.9745483398437,284.95001220703125,298.6706848144531,295.1475524902344,297.431396484375,297.0111389160156,284.9728088378906,1.0,0.612739086151123,0.3506955504417419,0.3506955504417419,1.0,1.0,-3.089060544967652,0.7789261937141418,2.3101344108581543,0.0829747915267944,0.9257172346115112,0.9257172346115112,0.0,208.162826538086,179.0,56194.015625,0.0,2776.71728515625,1.0,279.3403015136719,283.280029296875,298.1244812011719,301.7487487792969,293.1499938964844,293.1499938964844,279.04998779296875,34552.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366729617118835,1.0,0.0,0.0,3.4100911617279053,3.410111665725708,7.759348363833851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.1689453125,0.0,1237.2054443359375,1895.4371337890625,0.0,2810.64697265625,0.8438602089881897,1.0,0.0,3.0,1.0,0.0
18036420,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7422534227371216,0.3022243976593017,0.2768923938274383,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8660275340080261,0.4886966645717621,0.4670981466770172,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9817530512809752,0.7019345164299011,0.4923080503940582,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8153599500656128,0.403104305267334,0.3865191340446472,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6485549807548523,0.2004062235355377,0.9272021055221558,284.88800048828125,284.95001220703125,298.6477966308594,295.10675048828125,297.42254638671875,297.0068359375,284.8891296386719,1.0,0.6035289168357849,0.3514489829540252,0.3514489829540252,1.0,1.0,-3.0619027614593506,0.7724254727363586,2.2894773483276367,0.0828651487827301,0.8293402194976807,0.8293402194976807,0.0,197.9030303955078,167.0,56055.09375,0.0,2669.4091796875,1.0,279.06072998046875,283.18756103515625,298.1206970214844,301.8092956542969,293.1499938964844,293.1499938964844,279.3500061035156,39796.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432010412216187,1.0,0.0,0.0,3.245257616043091,3.245277643203736,7.027351784927305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8642578125,0.0,1119.7666015625,1895.4371337890625,0.0,2871.636962890625,0.812256395816803,1.0,0.0,3.0,1.0,0.0
18036480,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7422534227371216,0.3022243976593017,0.2768923938274383,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8660275340080261,0.4886966645717621,0.4670981466770172,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9817530512809752,0.7019345164299011,0.4923080503940582,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8153599500656128,0.403104305267334,0.3865191340446472,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6485549807548523,0.2004062235355377,0.9272021055221558,284.88800048828125,284.95001220703125,298.6477966308594,295.10675048828125,297.42254638671875,297.0068359375,284.8891296386719,1.0,0.6035289168357849,0.3514489829540252,0.3514489829540252,1.0,1.0,-3.0619027614593506,0.7724254727363586,2.2894773483276367,0.0828651487827301,0.8293402194976807,0.8293402194976807,0.0,197.9030303955078,167.0,56055.09375,0.0,2669.4091796875,1.0,279.06072998046875,283.18756103515625,298.1206970214844,301.8092956542969,293.1499938964844,293.1499938964844,279.3500061035156,39796.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432010412216187,1.0,0.0,0.0,3.245257616043091,3.245277643203736,7.027351784927305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8642578125,0.0,1119.7666015625,1895.4371337890625,0.0,2871.636962890625,0.812256395816803,1.0,0.0,3.0,1.0,0.0
18036540,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.749534547328949,0.3002552092075348,0.2745592296123504,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8753217458724976,0.4856176972389221,0.463600605726242,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.991416037082672,0.6998754143714905,0.4903686940670013,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8236595988273621,0.4008265137672424,0.3837977349758148,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6546496748924255,0.1986357718706131,0.9168388247489928,284.9764404296875,284.95001220703125,298.6264343261719,295.0617370605469,297.41754150390625,297.007080078125,284.9755249023437,1.0,0.593914270401001,0.352202445268631,0.352202445268631,1.0,1.0,-3.036826133728028,0.7665414810180664,2.270284652709961,0.0830076709389686,0.8967787623405457,0.8967787623405457,0.0,186.59117126464844,155.0,54903.12890625,0.0,2562.3525390625,1.0,279.3385925292969,283.3006896972656,298.0317687988281,301.5751647949219,293.1499938964844,293.1499938964844,279.6499938964844,34835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336083292961121,1.0,0.0,0.0,3.311742782592773,3.311762571334839,7.318237749132095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.779296875,0.0,1146.54443359375,1895.4371337890625,0.0,2782.060546875,0.8221592307090759,1.0,0.0,3.0,1.0,0.0
18036600,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.749534547328949,0.3002552092075348,0.2745592296123504,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8753217458724976,0.4856176972389221,0.463600605726242,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.991416037082672,0.6998754143714905,0.4903686940670013,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8236595988273621,0.4008265137672424,0.3837977349758148,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6546496748924255,0.1986357718706131,0.9168388247489928,284.9764404296875,284.95001220703125,298.6264343261719,295.0617370605469,297.41754150390625,297.007080078125,284.9755249023437,1.0,0.593914270401001,0.352202445268631,0.352202445268631,1.0,1.0,-3.036826133728028,0.7665414810180664,2.270284652709961,0.0830076709389686,0.8967787623405457,0.8967787623405457,0.0,186.59117126464844,155.0,54903.12890625,0.0,2562.3525390625,1.0,279.3385925292969,283.3006896972656,298.0317687988281,301.5751647949219,293.1499938964844,293.1499938964844,279.6499938964844,34835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336083292961121,1.0,0.0,0.0,3.311742782592773,3.311762571334839,7.318237749132095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.779296875,0.0,1146.54443359375,1895.4371337890625,0.0,2782.060546875,0.8221592307090759,1.0,0.0,3.0,1.0,0.0
18036660,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7582571506500244,0.2984943985939026,0.2725812196731567,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8861991167068481,0.4827781021595001,0.4605074226856231,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.698150634765625,0.4862783551216125,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8331359028816223,0.3987704217433929,0.3814358711242676,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6620420217514038,0.1970521509647369,0.9076897501945496,285.0305480957031,284.95001220703125,298.6064758300781,295.0128479003906,297.4144287109375,297.0091857910156,285.0267028808594,1.0,0.5841159820556641,0.3530652821063995,0.3530652821063995,1.0,1.0,-3.011892080307007,0.7609476447105408,2.2509443759918213,0.0836302265524864,0.9882112145423888,0.9882112145423888,0.0,175.2274169921875,143.0,54030.96875,0.0,2456.987548828125,1.0,279.63897705078125,283.3798828125,297.99053955078125,301.4649658203125,293.1499938964844,293.1499938964844,279.3500061035156,32382.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266085386276245,1.0,0.0,0.0,3.456636428833008,3.4566571712493896,7.972613502715831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4248046875,0.0,1267.4310302734375,1895.4371337890625,0.0,2716.897705078125,0.8527200222015381,1.0,0.0,3.0,1.0,0.0
18036720,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7582571506500244,0.2984943985939026,0.2725812196731567,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8861991167068481,0.4827781021595001,0.4605074226856231,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.698150634765625,0.4862783551216125,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8331359028816223,0.3987704217433929,0.3814358711242676,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6620420217514038,0.1970521509647369,0.9076897501945496,285.0305480957031,284.95001220703125,298.6064758300781,295.0128479003906,297.4144287109375,297.0091857910156,285.0267028808594,1.0,0.5841159820556641,0.3530652821063995,0.3530652821063995,1.0,1.0,-3.011892080307007,0.7609476447105408,2.2509443759918213,0.0836302265524864,0.9882112145423888,0.9882112145423888,0.0,175.2274169921875,143.0,54030.96875,0.0,2456.987548828125,1.0,279.63897705078125,283.3798828125,297.99053955078125,301.4649658203125,293.1499938964844,293.1499938964844,279.3500061035156,32382.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266085386276245,1.0,0.0,0.0,3.456636428833008,3.4566571712493896,7.972613502715831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4248046875,0.0,1267.4310302734375,1895.4371337890625,0.0,2716.897705078125,0.8527200222015381,1.0,0.0,3.0,1.0,0.0
18036780,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7644046545028687,0.2954921722412109,0.2699152827262878,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8941029906272888,0.4786206781864166,0.4566534757614136,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.6968979239463806,0.4700116515159607,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8400552272796631,0.3955737948417663,0.3784393966197967,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6672802567481995,0.1948510408401489,0.8972504138946533,284.8619689941406,284.95001220703125,298.58770751953125,294.96051025390625,297.4066772460937,297.005615234375,284.864013671875,1.0,0.5729864239692688,0.3539281487464905,0.3539281487464905,1.0,1.0,-2.96846079826355,0.749433159828186,2.219027519226074,0.08180633187294,0.8461031317710876,0.8461031317710876,0.0,165.83486938476562,131.0,53950.15625,0.0,2329.78466796875,1.0,279.3589172363281,283.2149963378906,297.9891052246094,301.5535583496094,293.1499938964844,293.1499938964844,279.6499938964844,39586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366155624389648,1.0,0.0,0.0,3.340762138366699,3.340782880783081,7.447052325915138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.900390625,0.0,1205.895751953125,1895.4371337890625,0.0,2810.111083984375,0.8323609828948975,1.0,0.0,3.0,1.0,0.0
18036840,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7644046545028687,0.2954921722412109,0.2699152827262878,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8941029906272888,0.4786206781864166,0.4566534757614136,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.6968979239463806,0.4700116515159607,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8400552272796631,0.3955737948417663,0.3784393966197967,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6672802567481995,0.1948510408401489,0.8972504138946533,284.8619689941406,284.95001220703125,298.58770751953125,294.96051025390625,297.4066772460937,297.005615234375,284.864013671875,1.0,0.5729864239692688,0.3539281487464905,0.3539281487464905,1.0,1.0,-2.96846079826355,0.749433159828186,2.219027519226074,0.08180633187294,0.8461031317710876,0.8461031317710876,0.0,165.83486938476562,131.0,53950.15625,0.0,2329.78466796875,1.0,279.3589172363281,283.2149963378906,297.9891052246094,301.5535583496094,293.1499938964844,293.1499938964844,279.6499938964844,39586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366155624389648,1.0,0.0,0.0,3.340762138366699,3.340782880783081,7.447052325915138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.900390625,0.0,1205.895751953125,1895.4371337890625,0.0,2810.111083984375,0.8323609828948975,1.0,0.0,3.0,1.0,0.0
18036900,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7678533792495728,0.2942967414855957,0.2684841752052307,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8985099196434021,0.4768468737602234,0.4546021223068237,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.6977960467338562,0.4612523317337036,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8439121246337891,0.3941964209079742,0.3768039643764496,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6701837182044983,0.1938353031873703,0.891526997089386,284.973876953125,284.95001220703125,298.5787658691406,294.9331359863281,297.40435791015625,297.0057983398437,284.9761962890625,1.0,0.5670170187950134,0.3543595671653747,0.3543595671653747,1.0,1.0,-2.9448959827423096,0.7430711388587952,2.20182466506958,0.0803679525852203,0.909628927707672,0.909628927707672,0.0,160.90586853027344,131.0,52728.69921875,0.0,2263.054931640625,1.0,279.5938415527344,283.34716796875,297.8994140625,301.2836608886719,293.1499938964844,293.1499938964844,279.6499938964844,35840.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299435377120972,1.0,0.0,0.0,3.3503119945526123,3.350332260131836,7.489689437534253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.3876953125,0.0,1189.1739501953125,1895.4371337890625,0.0,2747.919921875,0.8333508968353271,1.0,0.0,3.0,1.0,0.0
18036960,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7723182439804077,0.2932851612567901,0.2673784792423248,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9039847254753112,0.4752725660800934,0.4529094994068146,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.6996728181838989,0.4514963030815124,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.848721444606781,0.3929818868637085,0.3754556477069855,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6738967895507812,0.1929173171520233,0.8864827752113342,284.9578552246094,284.95001220703125,298.5700378417969,294.905029296875,297.4049987792969,297.0096130371094,284.9556884765625,1.0,0.5609122514724731,0.3549349009990692,0.3549349009990692,1.0,1.0,-2.9221200942993164,0.7373104691505432,2.184809684753418,0.0792486891150474,0.9052535891532898,0.9052535891532898,0.0,155.64324951171875,119.0,52333.62109375,0.0,2196.984375,1.0,279.6400146484375,283.3383483886719,297.87261962890625,301.267822265625,293.1499938964844,293.1499938964844,279.3500061035156,35264.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264720439910889,1.0,0.0,0.0,3.383023977279663,3.383044481277466,7.636660370735626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.44140625,0.0,1216.1563720703125,1895.4371337890625,0.0,2715.629150390625,0.8382773995399475,1.0,0.0,3.0,1.0,0.0
18037020,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7816598415374756,0.2905746698379516,0.264769434928894,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9163073301315308,0.4714061319828033,0.4490975439548492,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.703893780708313,0.4315369725227356,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8589885234832764,0.389928251504898,0.3723854124546051,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6817780137062073,0.1907557100057602,0.8755512237548828,284.8787536621094,284.95001220703125,298.55328369140625,294.8468322753906,297.4085388183594,297.02020263671875,284.8797912597656,1.0,0.5481791496276855,0.3560855090618133,0.3560855090618133,1.0,1.0,-2.8735854625701904,0.7247984409332275,2.148787021636963,0.0767203047871589,0.8041344285011292,0.8041344285011292,0.0,145.11981201171875,122.0,51573.46875,0.0,2062.681884765625,1.0,279.3612976074219,283.2613830566406,297.84881591796875,301.26727294921875,293.1499938964844,293.1499938964844,279.6499938964844,41056.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830746591091156,1.0,0.0,0.0,3.159334659576416,3.1593542098999023,6.660158646809577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.73486328125,0.0,1053.087646484375,1895.4371337890625,0.0,2755.39697265625,0.7946975827217102,1.0,0.0,3.0,1.0,0.0
18037080,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7816598415374756,0.2905746698379516,0.264769434928894,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9163073301315308,0.4714061319828033,0.4490975439548492,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.703893780708313,0.4315369725227356,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8589885234832764,0.389928251504898,0.3723854124546051,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6817780137062073,0.1907557100057602,0.8755512237548828,284.8787536621094,284.95001220703125,298.55328369140625,294.8468322753906,297.4085388183594,297.02020263671875,284.8797912597656,1.0,0.5481791496276855,0.3560855090618133,0.3560855090618133,1.0,1.0,-2.8735854625701904,0.7247984409332275,2.148787021636963,0.0767203047871589,0.8041344285011292,0.8041344285011292,0.0,145.11981201171875,122.0,51573.46875,0.0,2062.681884765625,1.0,279.3612976074219,283.2613830566406,297.84881591796875,301.26727294921875,293.1499938964844,293.1499938964844,279.6499938964844,41056.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830746591091156,1.0,0.0,0.0,3.159334659576416,3.1593542098999023,6.660158646809577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.73486328125,0.0,1053.087646484375,1895.4371337890625,0.0,2755.39697265625,0.7946975827217102,1.0,0.0,3.0,1.0,0.0
18037140,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.787072479724884,0.288655549287796,0.2626973986625671,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9237105250358582,0.4683910012245178,0.4458762407302856,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.7092539668083191,0.419609397649765,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8650028109550476,0.387577623128891,0.3698115348815918,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.686005711555481,0.1890087127685547,0.8662627935409546,284.9678039550781,284.95001220703125,298.5373229980469,294.7862548828125,297.4240417480469,297.04595947265625,284.96728515625,1.0,0.5401451587677002,0.3572361469268799,0.3572361469268799,1.0,1.0,-2.8386075496673584,0.7165615558624268,2.122045993804932,0.0756309032440185,0.8653221130371094,0.8653221130371094,0.0,138.8036651611328,125.0,50210.0078125,0.0,1974.5765380859373,1.0,279.6375427246094,283.3755187988281,297.7408447265625,300.9956970214844,293.1499938964844,293.1499938964844,279.95001220703125,35397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178319334983826,1.0,0.0,0.0,3.209157943725586,3.209177017211914,6.87187878156692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.12548828125,0.0,1058.9339599609375,1895.4371337890625,0.0,2635.49560546875,0.7997267842292786,1.0,0.0,3.0,1.0,0.0
18037200,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.787072479724884,0.288655549287796,0.2626973986625671,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9237105250358582,0.4683910012245178,0.4458762407302856,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.7092539668083191,0.419609397649765,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8650028109550476,0.387577623128891,0.3698115348815918,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.686005711555481,0.1890087127685547,0.8662627935409546,284.9678039550781,284.95001220703125,298.5373229980469,294.7862548828125,297.4240417480469,297.04595947265625,284.96728515625,1.0,0.5401451587677002,0.3572361469268799,0.3572361469268799,1.0,1.0,-2.8386075496673584,0.7165615558624268,2.122045993804932,0.0756309032440185,0.8653221130371094,0.8653221130371094,0.0,138.8036651611328,125.0,50210.0078125,0.0,1974.5765380859373,1.0,279.6375427246094,283.3755187988281,297.7408447265625,300.9956970214844,293.1499938964844,293.1499938964844,279.95001220703125,35397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178319334983826,1.0,0.0,0.0,3.209157943725586,3.209177017211914,6.87187878156692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.12548828125,0.0,1058.9339599609375,1895.4371337890625,0.0,2635.49560546875,0.7997267842292786,1.0,0.0,3.0,1.0,0.0
18037260,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7891883254051208,0.2868735492229461,0.2610104978084564,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9266223907470704,0.4655721783638,0.4431243538856506,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7131587266921997,0.4136629998683929,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8674514293670654,0.3854232132434845,0.3676739633083343,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6873565912246704,0.1874512881040573,0.8587144017219543,285.0259704589844,284.95001220703125,298.52197265625,294.7236633300781,297.4371643066406,297.0675354003906,285.0226135253906,1.0,0.5351105332374573,0.3586308658123016,0.3586308658123016,1.0,1.0,-2.8144779205322266,0.7123185396194458,2.102159261703491,0.077443704009056,0.9549132585525512,0.9549132585525512,0.0,135.5142059326172,128.0,49402.34765625,0.0,1920.046142578125,1.0,279.93780517578125,283.4554138183594,297.69122314453125,300.874267578125,293.1499938964844,293.1499938964844,279.6499938964844,32275.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086087107658386,1.0,0.0,0.0,3.3604660034179688,3.360485792160034,7.535157351412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.060546875,0.0,1174.177490234375,1895.4371337890625,0.0,2550.386474609375,0.8309319615364075,1.0,0.0,3.0,1.0,0.0
18037320,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7891883254051208,0.2868735492229461,0.2610104978084564,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9266223907470704,0.4655721783638,0.4431243538856506,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7131587266921997,0.4136629998683929,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8674514293670654,0.3854232132434845,0.3676739633083343,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6873565912246704,0.1874512881040573,0.8587144017219543,285.0259704589844,284.95001220703125,298.52197265625,294.7236633300781,297.4371643066406,297.0675354003906,285.0226135253906,1.0,0.5351105332374573,0.3586308658123016,0.3586308658123016,1.0,1.0,-2.8144779205322266,0.7123185396194458,2.102159261703491,0.077443704009056,0.9549132585525512,0.9549132585525512,0.0,135.5142059326172,128.0,49402.34765625,0.0,1920.046142578125,1.0,279.93780517578125,283.4554138183594,297.69122314453125,300.874267578125,293.1499938964844,293.1499938964844,279.6499938964844,32275.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086087107658386,1.0,0.0,0.0,3.3604660034179688,3.360485792160034,7.535157351412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.060546875,0.0,1174.177490234375,1895.4371337890625,0.0,2550.386474609375,0.8309319615364075,1.0,0.0,3.0,1.0,0.0
18037380,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7869590520858765,0.2839914858341217,0.258685439825058,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.92403644323349,0.4615467488765716,0.4396498501300812,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.713689923286438,0.4133748412132263,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8655143976211548,0.3822682201862335,0.3649644553661346,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6850383281707764,0.1853417158126831,0.8500180840492249,284.8827209472656,284.95001220703125,298.5071105957031,294.6594543457031,297.4315185546875,297.0638122558594,284.8847351074219,1.0,0.5319530963897705,0.3600255846977234,0.3600255846977234,1.0,1.0,-2.793455123901367,0.7090293169021606,2.084425687789917,0.0798544734716415,0.8351578116416931,0.8351578116416931,0.0,134.67312622070312,131.0,49623.3203125,0.0,1882.8560791015625,1.0,279.6607360839844,283.3100280761719,297.6911315917969,300.97479248046875,293.1499938964844,293.1499938964844,279.95001220703125,39087.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195024728775024,1.0,0.0,0.0,3.247799873352051,3.247819900512696,7.038366334199964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.93359375,0.0,1117.31494140625,1895.4371337890625,0.0,2650.96044921875,0.8118236064910889,1.0,0.0,3.0,1.0,0.0
18037440,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7869590520858765,0.2839914858341217,0.258685439825058,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.92403644323349,0.4615467488765716,0.4396498501300812,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.713689923286438,0.4133748412132263,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8655143976211548,0.3822682201862335,0.3649644553661346,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6850383281707764,0.1853417158126831,0.8500180840492249,284.8827209472656,284.95001220703125,298.5071105957031,294.6594543457031,297.4315185546875,297.0638122558594,284.8847351074219,1.0,0.5319530963897705,0.3600255846977234,0.3600255846977234,1.0,1.0,-2.793455123901367,0.7090293169021606,2.084425687789917,0.0798544734716415,0.8351578116416931,0.8351578116416931,0.0,134.67312622070312,131.0,49623.3203125,0.0,1882.8560791015625,1.0,279.6607360839844,283.3100280761719,297.6911315917969,300.97479248046875,293.1499938964844,293.1499938964844,279.95001220703125,39087.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195024728775024,1.0,0.0,0.0,3.247799873352051,3.247819900512696,7.038366334199964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.93359375,0.0,1117.31494140625,1895.4371337890625,0.0,2650.96044921875,0.8118236064910889,1.0,0.0,3.0,1.0,0.0
18037500,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849500775337219,0.2828288078308105,0.2574799358844757,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9215472936630248,0.4597980082035064,0.4378294944763183,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.7136937379837036,0.4145310223102569,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8635841012001038,0.3809030950069427,0.3635357022285461,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6829974055290222,0.184340551495552,0.8452825546264648,284.9941101074219,284.95001220703125,298.4997863769531,294.6268615722656,297.42919921875,297.0624084472656,284.9975280761719,1.0,0.5308310985565186,0.3607229590415954,0.3607229590415954,1.0,1.0,-2.7837963104248047,0.7076628804206848,2.076133251190185,0.0808043926954269,0.904656946659088,0.904656946659088,0.0,134.7969207763672,131.0,48734.5234375,0.0,1868.356201171875,1.0,279.891357421875,283.43731689453125,297.5985107421875,300.72576904296875,293.1499938964844,293.1499938964844,279.95001220703125,35060.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135021328926086,1.0,0.0,0.0,3.276360988616944,3.2763805389404297,7.162701081142586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.041015625,0.0,1115.960693359375,1895.4371337890625,0.0,2595.48095703125,0.8162544369697571,1.0,0.0,3.0,1.0,0.0
18037560,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7831745743751526,0.2818064987659454,0.2565611600875854,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.91923725605011,0.4582052826881408,0.4363255500793457,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.7136136293411255,0.4157954156398773,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8617982864379883,0.3796736299991607,0.362373024225235,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6810696721076965,0.1834150105714798,0.8411505818367004,284.9851379394531,284.95001220703125,298.4925537109375,294.593994140625,297.4275207519531,297.0620422363281,284.9830627441406,1.0,0.5300134420394897,0.3612648546695709,0.3612648546695709,1.0,1.0,-2.77603816986084,0.706556499004364,2.069481611251831,0.0811917036771774,0.9130932092666626,0.9130932092666626,0.0,135.0177001953125,134.0,48666.16796875,0.0,1857.345947265625,1.0,279.9393005371094,283.429443359375,297.5697021484375,300.7243957519531,293.1499938964844,293.1499938964844,279.6499938964844,34068.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109747767448425,1.0,0.0,0.0,3.334153890609741,3.334173679351806,7.417619940497389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.626953125,0.0,1161.9730224609375,1895.4371337890625,0.0,2572.1728515625,0.8264554142951965,1.0,0.0,3.0,1.0,0.0
18037620,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7777563333511353,0.2789708375930786,0.254275918006897,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9124318361282348,0.4541628956794739,0.4328170120716095,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7114627957344055,0.4205686450004577,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8564358949661255,0.3764968514442444,0.3596408069133758,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6756757497787476,0.181161418557167,0.8319442868232727,284.8912353515625,284.95001220703125,298.4781799316406,294.5276794433594,297.41339111328125,297.0469055175781,284.89324951171875,1.0,0.528918445110321,0.3623487055301666,0.3623487055301666,1.0,1.0,-2.760464191436768,0.7042928338050842,2.056171417236328,0.0812073573470115,0.8162606358528137,0.8162606358528137,0.0,136.3533935546875,137.0,48674.54296875,0.0,1839.5960693359373,1.0,279.66143798828125,283.3313293457031,297.5497741699219,300.7750244140625,293.1499938964844,293.1499938964844,279.95001220703125,39875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194406628608704,1.0,0.0,0.0,3.168280601501465,3.168300151824951,6.697929961774207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.892578125,0.0,1053.0625,1895.4371337890625,0.0,2650.387939453125,0.7954598665237427,1.0,0.0,3.0,1.0,0.0
18037680,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7777563333511353,0.2789708375930786,0.254275918006897,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9124318361282348,0.4541628956794739,0.4328170120716095,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7114627957344055,0.4205686450004577,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8564358949661255,0.3764968514442444,0.3596408069133758,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6756757497787476,0.181161418557167,0.8319442868232727,284.8912353515625,284.95001220703125,298.4781799316406,294.5276794433594,297.41339111328125,297.0469055175781,284.89324951171875,1.0,0.528918445110321,0.3623487055301666,0.3623487055301666,1.0,1.0,-2.760464191436768,0.7042928338050842,2.056171417236328,0.0812073573470115,0.8162606358528137,0.8162606358528137,0.0,136.3533935546875,137.0,48674.54296875,0.0,1839.5960693359373,1.0,279.66143798828125,283.3313293457031,297.5497741699219,300.7750244140625,293.1499938964844,293.1499938964844,279.95001220703125,39875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194406628608704,1.0,0.0,0.0,3.168280601501465,3.168300151824951,6.697929961774207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.892578125,0.0,1053.0625,1895.4371337890625,0.0,2650.387939453125,0.7954598665237427,1.0,0.0,3.0,1.0,0.0
18037740,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7722654342651367,0.2768099904060364,0.2522614896297455,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9056134819984436,0.4508174359798431,0.4295785427093506,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7093091607093811,0.426055908203125,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8508972525596619,0.3738998770713806,0.3571286499500274,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6700342893600464,0.179152175784111,0.8229746222496033,284.98614501953125,284.95001220703125,298.4638366699219,294.4608764648437,297.4039306640625,297.0378723144531,284.9848937988281,1.0,0.5283733606338501,0.3634325265884399,0.3634325265884399,1.0,1.0,-2.7469422817230225,0.7026419639587402,2.0443005561828613,0.0819536074995994,0.8923411965370178,0.8923411965370178,0.0,138.1136932373047,140.0,47786.96875,0.0,1827.12890625,1.0,279.9378662109375,283.44305419921875,297.4315490722656,300.5294494628906,293.1499938964844,293.1499938964844,280.25,34225.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097295165061951,1.0,0.0,0.0,3.2586379051208496,3.2586569786071777,7.085418474161997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.77099609375,0.0,1094.5389404296875,1895.4371337890625,0.0,2560.70263671875,0.8097661137580872,1.0,0.0,3.0,1.0,0.0
18037800,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7722654342651367,0.2768099904060364,0.2522614896297455,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9056134819984436,0.4508174359798431,0.4295785427093506,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7093091607093811,0.426055908203125,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8508972525596619,0.3738998770713806,0.3571286499500274,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6700342893600464,0.179152175784111,0.8229746222496033,284.98614501953125,284.95001220703125,298.4638366699219,294.4608764648437,297.4039306640625,297.0378723144531,284.9848937988281,1.0,0.5283733606338501,0.3634325265884399,0.3634325265884399,1.0,1.0,-2.7469422817230225,0.7026419639587402,2.0443005561828613,0.0819536074995994,0.8923411965370178,0.8923411965370178,0.0,138.1136932373047,140.0,47786.96875,0.0,1827.12890625,1.0,279.9378662109375,283.44305419921875,297.4315490722656,300.5294494628906,293.1499938964844,293.1499938964844,280.25,34225.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097295165061951,1.0,0.0,0.0,3.2586379051208496,3.2586569786071777,7.085418474161997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.77099609375,0.0,1094.5389404296875,1895.4371337890625,0.0,2560.70263671875,0.8097661137580872,1.0,0.0,3.0,1.0,0.0
