time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7670641541481018,0.2748211622238159,0.2505543529987335,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.899350106716156,0.4476872384548187,0.4267082512378692,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.7068392634391785,0.4317745566368103,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8455972671508789,0.3714989125728607,0.3549411594867706,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6646474003791809,0.1772805750370025,0.8149393796920776,285.0514831542969,284.95001220703125,298.44940185546875,294.3939819335937,297.395263671875,297.02996826171875,285.04791259765625,1.0,0.5283201932907104,0.3644632697105407,0.3644632697105407,1.0,1.0,-2.736027240753174,0.7016586065292358,2.0343685150146484,0.0834155529737472,1.0,1.0,0.0,140.12655639648438,143.0,47119.18359375,0.0,1819.88916015625,1.0,280.2384948730469,283.52691650390625,297.37115478515625,300.4104919433594,293.1499938964844,293.1499938964844,279.95001220703125,31618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023911118507385,1.0,0.0,0.0,3.429241895675659,3.429262161254883,7.846745688766532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.337890625,0.0,1235.2059326171875,1895.4371337890625,0.0,2493.306884765625,0.8459737300872803,1.0,0.0,3.0,1.0,0.0
18037920,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7670641541481018,0.2748211622238159,0.2505543529987335,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.899350106716156,0.4476872384548187,0.4267082512378692,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.7068392634391785,0.4317745566368103,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8455972671508789,0.3714989125728607,0.3549411594867706,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6646474003791809,0.1772805750370025,0.8149393796920776,285.0514831542969,284.95001220703125,298.44940185546875,294.3939819335937,297.395263671875,297.02996826171875,285.04791259765625,1.0,0.5283201932907104,0.3644632697105407,0.3644632697105407,1.0,1.0,-2.736027240753174,0.7016586065292358,2.0343685150146484,0.0834155529737472,1.0,1.0,0.0,140.12655639648438,143.0,47119.18359375,0.0,1819.88916015625,1.0,280.2384948730469,283.52691650390625,297.37115478515625,300.4104919433594,293.1499938964844,293.1499938964844,279.95001220703125,31618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023911118507385,1.0,0.0,0.0,3.429241895675659,3.429262161254883,7.846745688766532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.337890625,0.0,1235.2059326171875,1895.4371337890625,0.0,2493.306884765625,0.8459737300872803,1.0,0.0,3.0,1.0,0.0
18037980,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7603339552879333,0.2716935276985168,0.2481733709573745,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8914936780929565,0.4433252513408661,0.4230847060680389,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.7017159461975098,0.4391837418079376,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8389355540275574,0.3680488765239715,0.3521222174167633,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.658123254776001,0.174852579832077,0.805479109287262,284.870361328125,284.95001220703125,298.4346618652344,294.3273620605469,297.3760681152344,297.0082092285156,284.8719787597656,1.0,0.5284362435340881,0.3654940128326416,0.3654940128326416,1.0,1.0,-2.7229647636413574,0.6998991370201111,2.0230658054351807,0.0852331966161727,0.8618847727775574,0.8618847727775574,0.0,142.85269165039062,146.0,47645.87890625,0.0,1812.7449951171875,1.0,279.9598693847656,283.3419189453125,297.3709411621094,300.5284729003906,293.1499938964844,293.1499938964844,280.25,38334.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157140612602234,1.0,0.0,0.0,3.364696741104126,3.364717721939087,7.554143053312146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6904296875,0.0,1219.9296875,1895.4371337890625,0.0,2615.909912109375,0.8366082310676575,1.0,0.0,3.0,1.0,0.0
18038040,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7603339552879333,0.2716935276985168,0.2481733709573745,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8914936780929565,0.4433252513408661,0.4230847060680389,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.7017159461975098,0.4391837418079376,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8389355540275574,0.3680488765239715,0.3521222174167633,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.658123254776001,0.174852579832077,0.805479109287262,284.870361328125,284.95001220703125,298.4346618652344,294.3273620605469,297.3760681152344,297.0082092285156,284.8719787597656,1.0,0.5284362435340881,0.3654940128326416,0.3654940128326416,1.0,1.0,-2.7229647636413574,0.6998991370201111,2.0230658054351807,0.0852331966161727,0.8618847727775574,0.8618847727775574,0.0,142.85269165039062,146.0,47645.87890625,0.0,1812.7449951171875,1.0,279.9598693847656,283.3419189453125,297.3709411621094,300.5284729003906,293.1499938964844,293.1499938964844,280.25,38334.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157140612602234,1.0,0.0,0.0,3.364696741104126,3.364717721939087,7.554143053312146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6904296875,0.0,1219.9296875,1895.4371337890625,0.0,2615.909912109375,0.8366082310676575,1.0,0.0,3.0,1.0,0.0
18038100,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7567695379257202,0.270362913608551,0.2468566298484802,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8873169422149658,0.4413692057132721,0.4211084842681885,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6990463733673096,0.4431617856025696,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8354018926620483,0.3664934039115906,0.350558191537857,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6546530723571777,0.1736814975738525,0.8001934885978699,284.9912414550781,284.95001220703125,298.4271240234375,294.2943115234375,297.3687438964844,297.0003662109375,284.9960327148437,1.0,0.5284742712974548,0.3660093545913696,0.3660093545913696,1.0,1.0,-2.715555191040039,0.6987011432647705,2.016854047775269,0.0863040909171104,0.9346715807914734,0.9346715807914734,0.0,144.33718872070312,146.0,46702.74609375,0.0,1808.427001953125,1.0,280.1944274902344,283.4808959960937,297.27203369140625,300.2732238769531,293.1499938964844,293.1499938964844,280.25,35005.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100458383560181,1.0,0.0,0.0,3.385413885116577,3.38543438911438,7.647453230674728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.279296875,0.0,1216.6458740234375,1895.4371337890625,0.0,2563.615478515625,0.8404767513275146,1.0,0.0,3.0,1.0,0.0
18038160,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7538531422615051,0.2692403495311737,0.2458564490079879,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.883776843547821,0.4396375119686126,0.4194822311401367,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6964828372001648,0.4466412961483001,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8324190974235535,0.3651261925697326,0.3492815196514129,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6516687870025635,0.1726198643445968,0.7955617904663086,284.9905700683594,284.95001220703125,298.41949462890625,294.261474609375,297.36376953125,296.9957580566406,284.98858642578125,1.0,0.5285792350769043,0.3665233850479126,0.3665233850479126,1.0,1.0,-2.709479093551636,0.6979482769966125,2.011530876159668,0.087315984070301,0.9494200348854064,0.9494200348854064,0.0,145.6572723388672,134.0,46647.51953125,0.0,1805.3697509765625,1.0,280.2404479980469,283.4786682128906,297.2396240234375,300.26806640625,293.1499938964844,293.1499938964844,279.95001220703125,33923.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075563907623291,1.0,0.0,0.0,3.444648265838623,3.444669008255005,7.91740887962078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.22607421875,0.0,1266.5145263671875,1895.4371337890625,0.0,2540.70849609375,0.851227343082428,1.0,0.0,3.0,1.0,0.0
18038220,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7523344159126282,0.266157329082489,0.2432753890752792,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8822661638259888,0.4352684617042541,0.4155891835689544,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.690342366695404,0.4447200000286102,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8312103152275085,0.361615777015686,0.346158504486084,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6496310234069824,0.1701177507638931,0.7847111821174622,284.8673095703125,284.95001220703125,298.4037780761719,294.1966552734375,297.35284423828125,296.986083984375,284.87060546875,1.0,0.523600161075592,0.3675513863563537,0.3675513863563537,1.0,1.0,-2.682619571685791,0.691582202911377,1.991037368774414,0.0867823734879493,0.8275811076164246,0.8275811076164246,0.0,143.86151123046875,122.0,46620.80078125,0.0,1757.0374755859375,1.0,279.9595642089844,283.356689453125,297.2221069335937,300.3217468261719,293.1499938964844,293.1499938964844,280.25,40631.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167698383331299,1.0,0.0,0.0,3.27558970451355,3.2756102085113525,7.159328561101574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.87060546875,0.0,1152.6722412109375,1895.4371337890625,0.0,2625.670166015625,0.8193673491477966,1.0,0.0,3.0,1.0,0.0
18038280,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7523344159126282,0.266157329082489,0.2432753890752792,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8822661638259888,0.4352684617042541,0.4155891835689544,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.690342366695404,0.4447200000286102,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8312103152275085,0.361615777015686,0.346158504486084,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6496310234069824,0.1701177507638931,0.7847111821174622,284.8673095703125,284.95001220703125,298.4037780761719,294.1966552734375,297.35284423828125,296.986083984375,284.87060546875,1.0,0.523600161075592,0.3675513863563537,0.3675513863563537,1.0,1.0,-2.682619571685791,0.691582202911377,1.991037368774414,0.0867823734879493,0.8275811076164246,0.8275811076164246,0.0,143.86151123046875,122.0,46620.80078125,0.0,1757.0374755859375,1.0,279.9595642089844,283.356689453125,297.2221069335937,300.3217468261719,293.1499938964844,293.1499938964844,280.25,40631.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167698383331299,1.0,0.0,0.0,3.27558970451355,3.2756102085113525,7.159328561101574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.87060546875,0.0,1152.6722412109375,1895.4371337890625,0.0,2625.670166015625,0.8193673491477966,1.0,0.0,3.0,1.0,0.0
18038340,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7550697922706604,0.2638333737850189,0.2408255785703659,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8859545588493347,0.4316741824150085,0.4118146896362304,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6875376105308533,0.4353314638137817,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8344316482543945,0.3587289154529571,0.3430849611759186,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6511619687080383,0.16792593896389,0.7736086249351501,284.97430419921875,284.95001220703125,298.3872985839844,294.13336181640625,297.3475646972656,296.9847717285156,284.97247314453125,1.0,0.5154176950454712,0.3685794174671173,0.3685794174671173,1.0,1.0,-2.646825075149536,0.6822487115859985,1.9645764827728271,0.0841687619686126,0.9020610451698304,0.9020610451698304,0.0,138.50564575195312,110.0,45331.88671875,0.0,1680.5723876953125,1.0,280.2388610839844,283.4842224121094,297.0948181152344,300.0466613769531,293.1499938964844,293.1499938964844,279.95001220703125,34872.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050215840339661,1.0,0.0,0.0,3.339042901992798,3.3390629291534424,7.439389833052701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.48681640625,0.0,1172.00732421875,1895.4371337890625,0.0,2517.424560546875,0.8282588124275208,1.0,0.0,3.0,1.0,0.0
18038400,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7550697922706604,0.2638333737850189,0.2408255785703659,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8859545588493347,0.4316741824150085,0.4118146896362304,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6875376105308533,0.4353314638137817,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8344316482543945,0.3587289154529571,0.3430849611759186,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6511619687080383,0.16792593896389,0.7736086249351501,284.97430419921875,284.95001220703125,298.3872985839844,294.13336181640625,297.3475646972656,296.9847717285156,284.97247314453125,1.0,0.5154176950454712,0.3685794174671173,0.3685794174671173,1.0,1.0,-2.646825075149536,0.6822487115859985,1.9645764827728271,0.0841687619686126,0.9020610451698304,0.9020610451698304,0.0,138.50564575195312,110.0,45331.88671875,0.0,1680.5723876953125,1.0,280.2388610839844,283.4842224121094,297.0948181152344,300.0466613769531,293.1499938964844,293.1499938964844,279.95001220703125,34872.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050215840339661,1.0,0.0,0.0,3.339042901992798,3.3390629291534424,7.439389833052701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.48681640625,0.0,1172.00732421875,1895.4371337890625,0.0,2517.424560546875,0.8282588124275208,1.0,0.0,3.0,1.0,0.0
18038460,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7603684663772583,0.2609429061412811,0.2381796091794967,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8928775191307068,0.4274858236312866,0.4078303277492523,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.686417281627655,0.4214402139186859,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8404300212860107,0.3553227186203003,0.3398116827011108,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6549949049949646,0.1655311733484268,0.7621506452560425,284.8799743652344,284.95001220703125,298.3699951171875,294.0719909667969,297.3410949707031,296.9820251464844,284.882080078125,1.0,0.5050423741340637,0.369939237833023,0.369939237833023,1.0,1.0,-2.60447096824646,0.6714112162590027,1.9330596923828125,0.0818201303482055,0.7968735694885254,0.7968735694885254,0.0,131.17471313476562,113.0,44830.71875,0.0,1588.03369140625,1.0,279.9616394042969,283.39599609375,297.0788879394531,300.0692749023437,293.1499938964844,293.1499938964844,280.25,41268.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106018304824829,1.0,0.0,0.0,3.1177053451538086,3.117724657058716,6.485798849098501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.10546875,0.0,1019.3985595703124,1895.4371337890625,0.0,2568.736328125,0.7858397364616394,1.0,0.0,3.0,1.0,0.0
18038520,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7603684663772583,0.2609429061412811,0.2381796091794967,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8928775191307068,0.4274858236312866,0.4078303277492523,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.686417281627655,0.4214402139186859,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8404300212860107,0.3553227186203003,0.3398116827011108,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6549949049949646,0.1655311733484268,0.7621506452560425,284.8799743652344,284.95001220703125,298.3699951171875,294.0719909667969,297.3410949707031,296.9820251464844,284.882080078125,1.0,0.5050423741340637,0.369939237833023,0.369939237833023,1.0,1.0,-2.60447096824646,0.6714112162590027,1.9330596923828125,0.0818201303482055,0.7968735694885254,0.7968735694885254,0.0,131.17471313476562,113.0,44830.71875,0.0,1588.03369140625,1.0,279.9616394042969,283.39599609375,297.0788879394531,300.0692749023437,293.1499938964844,293.1499938964844,280.25,41268.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106018304824829,1.0,0.0,0.0,3.1177053451538086,3.117724657058716,6.485798849098501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.10546875,0.0,1019.3985595703124,1895.4371337890625,0.0,2568.736328125,0.7858397364616394,1.0,0.0,3.0,1.0,0.0
18038580,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7627450227737427,0.2587774991989136,0.2359421849250793,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8960121273994446,0.4240862727165222,0.4043029546737671,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.6876539587974548,0.4135539829730987,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8431689143180847,0.3525457680225372,0.3369019627571106,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6561649441719055,0.1634707152843475,0.7518482208251953,284.9735107421875,284.95001220703125,298.35162353515625,294.012939453125,297.3392639160156,296.9854431152344,284.9721984863281,1.0,0.4984030425548553,0.3712990581989288,0.3712990581989288,1.0,1.0,-2.572176218032837,0.6638118624687195,1.908364176750183,0.0816796496510505,0.863768458366394,0.863768458366394,0.0,126.8650360107422,116.0,43607.26953125,0.0,1524.8902587890625,1.0,280.23712158203125,283.510498046875,296.9615478515625,299.8021850585937,293.1499938964844,293.1499938964844,280.54998779296875,34999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962963581085205,1.0,0.0,0.0,3.183398485183716,3.1834170818328857,6.762002726645733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.951171875,0.0,1034.2125244140625,1895.4371337890625,0.0,2437.61328125,0.793601930141449,1.0,0.0,3.0,1.0,0.0
18038640,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7627450227737427,0.2587774991989136,0.2359421849250793,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8960121273994446,0.4240862727165222,0.4043029546737671,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.6876539587974548,0.4135539829730987,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8431689143180847,0.3525457680225372,0.3369019627571106,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6561649441719055,0.1634707152843475,0.7518482208251953,284.9735107421875,284.95001220703125,298.35162353515625,294.012939453125,297.3392639160156,296.9854431152344,284.9721984863281,1.0,0.4984030425548553,0.3712990581989288,0.3712990581989288,1.0,1.0,-2.572176218032837,0.6638118624687195,1.908364176750183,0.0816796496510505,0.863768458366394,0.863768458366394,0.0,126.8650360107422,116.0,43607.26953125,0.0,1524.8902587890625,1.0,280.23712158203125,283.510498046875,296.9615478515625,299.8021850585937,293.1499938964844,293.1499938964844,280.54998779296875,34999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962963581085205,1.0,0.0,0.0,3.183398485183716,3.1834170818328857,6.762002726645733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.951171875,0.0,1034.2125244140625,1895.4371337890625,0.0,2437.61328125,0.793601930141449,1.0,0.0,3.0,1.0,0.0
18038700,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.76295405626297,0.2577771544456482,0.2349712699651718,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.896328866481781,0.4224963188171386,0.4027202725410461,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.6881868839263916,0.4115115404129028,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.843458354473114,0.3512465357780456,0.3356009423732757,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6558964252471924,0.1625037044286728,0.747231125831604,285.06024169921875,284.95001220703125,298.3420104980469,293.9844055175781,297.3395080566406,296.9887084960937,285.0635986328125,1.0,0.4960313141345978,0.3719789385795593,0.3719789385795593,1.0,1.0,-2.559540033340454,0.6611493825912476,1.8983906507492063,0.0822510570287704,0.9419989585876464,0.9419989585876464,0.0,125.6330108642578,116.0,42763.84375,0.0,1502.5430908203125,1.0,280.4854736328125,283.6181945800781,296.9102783203125,299.63250732421875,293.1499938964844,293.1499938964844,280.54998779296875,32386.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877019643783569,1.0,0.0,0.0,3.2532780170440674,3.2532968521118164,7.062129725454724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.39990234375,0.0,1077.522216796875,1895.4371337890625,0.0,2359.559326171875,0.8084140419960022,1.0,0.0,3.0,1.0,0.0
18038760,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7627280950546265,0.2567934691905975,0.2340992838144302,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8960793614387512,0.4209338724613189,0.4012595117092132,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.6884433031082153,0.4103512465953827,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8432573676109314,0.3499708771705627,0.3344034254550934,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6552479863166809,0.1615648716688156,0.7429470419883728,285.0392150878906,284.95001220703125,298.33209228515625,293.95660400390625,297.34002685546875,296.9921875,285.0348205566406,1.0,0.4941730201244354,0.3727826178073883,0.3727826178073883,1.0,1.0,-2.5487546920776367,0.659366250038147,1.8893884420394893,0.0833581313490867,0.9629148244857788,0.9629148244857788,0.0,124.8261947631836,119.0,42758.140625,0.0,1484.68310546875,1.0,280.5381164550781,283.5948181152344,296.9118957519531,299.6781005859375,293.1499938964844,293.1499938964844,280.25,31741.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844920754432678,1.0,0.0,0.0,3.348737955093384,3.34875750541687,7.482653359147662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.22900390625,0.0,1159.560302734375,1895.4371337890625,0.0,2330.564453125,0.8278452754020691,1.0,0.0,3.0,1.0,0.0
18038820,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7593227624893188,0.2537648975849151,0.2316842973232269,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8922658562660217,0.4166481792926788,0.3975778222084045,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.6859755516052246,0.4116664528846741,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8399840593338013,0.3464307188987732,0.3313724994659424,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6516170501708984,0.1591826230287552,0.733089804649353,284.8712463378906,284.95001220703125,298.3112487792969,293.9034423828125,297.3316345214844,296.9867858886719,284.8744201660156,1.0,0.4914779961109161,0.3743899166584015,0.3743899166584015,1.0,1.0,-2.52752685546875,0.6559134125709534,1.8716135025024407,0.0855274870991706,0.8289228081703186,0.8289228081703186,0.0,124.68888092041016,122.0,43005.33203125,0.0,1456.160400390625,1.0,280.2601013183594,283.4303894042969,296.93682861328125,299.8016662597656,293.1499938964844,293.1499938964844,280.54998779296875,39448.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959465980529785,1.0,0.0,0.0,3.23779559135437,3.237815618515014,6.995072112658818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.40869140625,0.0,1110.8082275390625,1895.4371337890625,0.0,2434.425537109375,0.8096126317977905,1.0,0.0,3.0,1.0,0.0
18038880,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7593227624893188,0.2537648975849151,0.2316842973232269,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8922658562660217,0.4166481792926788,0.3975778222084045,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.6859755516052246,0.4116664528846741,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8399840593338013,0.3464307188987732,0.3313724994659424,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6516170501708984,0.1591826230287552,0.733089804649353,284.8712463378906,284.95001220703125,298.3112487792969,293.9034423828125,297.3316345214844,296.9867858886719,284.8744201660156,1.0,0.4914779961109161,0.3743899166584015,0.3743899166584015,1.0,1.0,-2.52752685546875,0.6559134125709534,1.8716135025024407,0.0855274870991706,0.8289228081703186,0.8289228081703186,0.0,124.68888092041016,122.0,43005.33203125,0.0,1456.160400390625,1.0,280.2601013183594,283.4303894042969,296.93682861328125,299.8016662597656,293.1499938964844,293.1499938964844,280.54998779296875,39448.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959465980529785,1.0,0.0,0.0,3.23779559135437,3.237815618515014,6.995072112658818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.40869140625,0.0,1110.8082275390625,1895.4371337890625,0.0,2434.425537109375,0.8096126317977905,1.0,0.0,3.0,1.0,0.0
18038940,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7547563910484314,0.2513730525970459,0.2293778210878372,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8868903517723083,0.4129819273948669,0.3939542770385742,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6827520728111267,0.4151683151721954,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8353678584098816,0.3433915078639984,0.3283714354038238,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6468361616134644,0.1569818705320358,0.7230448126792908,284.9880676269531,284.95001220703125,298.2889404296875,293.8538513183594,297.3245544433594,296.98345947265625,284.9864196777344,1.0,0.4897792935371399,0.3759972155094147,0.3759972155094147,1.0,1.0,-2.508929967880249,0.6533451080322266,1.8555848598480225,0.0872542113065719,0.9148055911064148,0.9148055911064148,0.0,125.50106048583984,125.0,42075.99609375,0.0,1435.4918212890625,1.0,280.53857421875,283.5613708496094,296.82037353515625,299.5604858398437,293.1499938964844,293.1499938964844,280.25,33933.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852172255516052,1.0,0.0,0.0,3.3276045322418213,3.3276243209838867,7.388507583527826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.24072265625,0.0,1154.9970703125,1895.4371337890625,0.0,2337.10693359375,0.8249748945236206,1.0,0.0,3.0,1.0,0.0
18039000,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7547563910484314,0.2513730525970459,0.2293778210878372,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8868903517723083,0.4129819273948669,0.3939542770385742,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6827520728111267,0.4151683151721954,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8353678584098816,0.3433915078639984,0.3283714354038238,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6468361616134644,0.1569818705320358,0.7230448126792908,284.9880676269531,284.95001220703125,298.2889404296875,293.8538513183594,297.3245544433594,296.98345947265625,284.9864196777344,1.0,0.4897792935371399,0.3759972155094147,0.3759972155094147,1.0,1.0,-2.508929967880249,0.6533451080322266,1.8555848598480225,0.0872542113065719,0.9148055911064148,0.9148055911064148,0.0,125.50106048583984,125.0,42075.99609375,0.0,1435.4918212890625,1.0,280.53857421875,283.5613708496094,296.82037353515625,299.5604858398437,293.1499938964844,293.1499938964844,280.25,33933.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852172255516052,1.0,0.0,0.0,3.3276045322418213,3.3276243209838867,7.388507583527826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.24072265625,0.0,1154.9970703125,1895.4371337890625,0.0,2337.10693359375,0.8249748945236206,1.0,0.0,3.0,1.0,0.0
18039060,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7491594552993774,0.2484001815319061,0.2269773632287979,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8802029490470886,0.4086694717407226,0.3901993334293365,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6770969033241272,0.4204297661781311,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8296428918838501,0.3398130536079407,0.3252703249454498,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.641261875629425,0.1545382142066955,0.712938129901886,284.8826904296875,284.95001220703125,298.2649841308594,293.8081970214844,297.3153991699219,296.9781799316406,284.8861083984375,1.0,0.4888081848621368,0.377372682094574,0.377372682094574,1.0,1.0,-2.49198842048645,0.6508111357688904,1.841177225112915,0.0880650579929351,0.808793306350708,0.808793306350708,0.0,127.08274841308594,128.0,42160.640625,0.0,1420.45068359375,1.0,280.2614440917969,283.45703125,296.8289489746094,299.63970947265625,293.1499938964844,293.1499938964844,280.54998779296875,40471.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793622612953186,1.0,0.0,0.0,3.149876356124878,3.1498959064483643,6.620340968765959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.92724609375,0.0,1041.273681640625,1895.4371337890625,0.0,2413.267578125,0.7919541001319885,1.0,0.0,3.0,1.0,0.0
18039120,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7491594552993774,0.2484001815319061,0.2269773632287979,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8802029490470886,0.4086694717407226,0.3901993334293365,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6770969033241272,0.4204297661781311,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8296428918838501,0.3398130536079407,0.3252703249454498,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.641261875629425,0.1545382142066955,0.712938129901886,284.8826904296875,284.95001220703125,298.2649841308594,293.8081970214844,297.3153991699219,296.9781799316406,284.8861083984375,1.0,0.4888081848621368,0.377372682094574,0.377372682094574,1.0,1.0,-2.49198842048645,0.6508111357688904,1.841177225112915,0.0880650579929351,0.808793306350708,0.808793306350708,0.0,127.08274841308594,128.0,42160.640625,0.0,1420.45068359375,1.0,280.2614440917969,283.45703125,296.8289489746094,299.63970947265625,293.1499938964844,293.1499938964844,280.54998779296875,40471.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793622612953186,1.0,0.0,0.0,3.149876356124878,3.1498959064483643,6.620340968765959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.92724609375,0.0,1041.273681640625,1895.4371337890625,0.0,2413.267578125,0.7919541001319885,1.0,0.0,3.0,1.0,0.0
18039180,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7435858249664307,0.246068924665451,0.2248012721538543,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8733664751052856,0.405030757188797,0.3866700828075409,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6711947321891785,0.4263220727443695,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.823741614818573,0.3367718160152435,0.3223384320735931,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6355975270271301,0.1523163318634033,0.7030604481697083,284.9916381835937,284.95001220703125,298.2392883300781,293.7669677734375,297.309326171875,296.9776916503906,284.9900207519531,1.0,0.4883142411708832,0.3787481486797333,0.3787481486797333,1.0,1.0,-2.476818561553955,0.6488467454910278,1.8279718160629272,0.0887612402439117,0.8937228322029114,0.8937228322029114,0.0,129.00440979003906,116.0,41315.9765625,0.0,1409.248291015625,1.0,280.5376892089844,283.57781982421875,296.72528076171875,299.4139404296875,293.1499938964844,293.1499938964844,280.8500061035156,33973.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811981439590454,1.0,0.0,0.0,3.2487170696258545,3.2487361431121826,7.042341962915089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.66259765625,0.0,1084.0758056640625,1895.4371337890625,0.0,2300.904541015625,0.8073442578315735,1.0,0.0,3.0,1.0,0.0
18039240,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7435858249664307,0.246068924665451,0.2248012721538543,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8733664751052856,0.405030757188797,0.3866700828075409,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6711947321891785,0.4263220727443695,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.823741614818573,0.3367718160152435,0.3223384320735931,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6355975270271301,0.1523163318634033,0.7030604481697083,284.9916381835937,284.95001220703125,298.2392883300781,293.7669677734375,297.309326171875,296.9776916503906,284.9900207519531,1.0,0.4883142411708832,0.3787481486797333,0.3787481486797333,1.0,1.0,-2.476818561553955,0.6488467454910278,1.8279718160629272,0.0887612402439117,0.8937228322029114,0.8937228322029114,0.0,129.00440979003906,116.0,41315.9765625,0.0,1409.248291015625,1.0,280.5376892089844,283.57781982421875,296.72528076171875,299.4139404296875,293.1499938964844,293.1499938964844,280.8500061035156,33973.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811981439590454,1.0,0.0,0.0,3.2487170696258545,3.2487361431121826,7.042341962915089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.66259765625,0.0,1084.0758056640625,1895.4371337890625,0.0,2300.904541015625,0.8073442578315735,1.0,0.0,3.0,1.0,0.0
18039300,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7428975105285645,0.2449848502874374,0.2237813621759414,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8725655674934387,0.4033229649066925,0.3850022852420807,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9990000128746032,0.6683667898178101,0.4256395697593689,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8230302333831787,0.3353263437747955,0.320930927991867,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6345062851905823,0.151241734623909,0.6981196403503418,285.0789489746094,284.95001220703125,298.2257080078125,293.74810791015625,297.30621337890625,296.9778137207031,285.0832824707031,1.0,0.4860821664333343,0.3794358670711517,0.3794358670711517,1.0,1.0,-2.465153694152832,0.646440327167511,1.8187134265899656,0.0888018310070037,0.9780598282814026,0.9780598282814026,0.0,128.33639526367188,116.0,40503.00390625,0.0,1391.681884765625,1.0,280.78790283203125,283.6869812011719,296.68048095703125,299.2582702636719,293.1499938964844,293.1499938964844,280.8500061035156,31836.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731095552444458,1.0,0.0,0.0,3.327700138092041,3.327719449996948,7.388932203866716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.23583984375,0.0,1140.7802734375,1895.4371337890625,0.0,2228.5009765625,0.8244696855545044,1.0,0.0,3.0,1.0,0.0
18039360,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7435875535011292,0.2439485043287277,0.2228158712387085,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8734850883483887,0.4016611576080322,0.3834064304828644,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.666164755821228,0.422553688287735,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8238056302070618,0.333918809890747,0.3195689916610718,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6345452070236206,0.1501957476139068,0.6931931376457214,285.0621337890625,284.95001220703125,298.2116394042969,293.7304992675781,297.3031005859375,296.9783020019531,285.0574951171875,1.0,0.4829568564891815,0.3801299333572387,0.3801299333572387,1.0,1.0,-2.450817584991455,0.6431213617324829,1.8076963424682613,0.0884936600923538,1.0,1.0,0.0,126.5858917236328,104.0,40463.671875,0.0,1366.412353515625,1.0,280.83868408203125,283.6664428710937,296.68963623046875,299.3115234375,293.1499938964844,293.1499938964844,280.54998779296875,31440.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701303362846375,1.0,0.0,0.0,3.4259676933288574,3.425987958908081,7.831768016330898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.1435546875,0.0,1230.779541015625,1895.4371337890625,0.0,2201.99560546875,0.8449891805648804,1.0,0.0,3.0,1.0,0.0
18039420,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7461827397346497,0.2407914698123932,0.2201409339904785,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8771791458129883,0.3971381187438965,0.3793497085571289,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.6615310907363892,0.4129005372524261,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8269454836845398,0.3300980627536773,0.3161132931709289,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6357935070991516,0.1476089358329773,0.6815913915634155,284.8492126464844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9743347167969,284.8500671386719,1.0,0.4743877053260803,0.3815180361270904,0.3815180361270904,1.0,1.0,-2.4130542278289795,0.6333034038543701,1.7797508239746094,0.0869248732924461,0.8462527990341187,0.8462527990341187,0.0,121.42879486083984,107.0,40663.92578125,0.0,1298.84423828125,1.0,280.5600891113281,283.4594421386719,296.73455810546875,299.4551696777344,293.1499938964844,293.1499938964844,280.8500061035156,39131.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822065949440002,1.0,0.0,0.0,3.349571228027344,3.3495922088623047,7.486378308385611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.31689453125,0.0,1211.0794677734375,1895.4371337890625,0.0,2309.97412109375,0.8332838416099548,1.0,0.0,3.0,1.0,0.0
18039480,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7461827397346497,0.2407914698123932,0.2201409339904785,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8771791458129883,0.3971381187438965,0.3793497085571289,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.6615310907363892,0.4129005372524261,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8269454836845398,0.3300980627536773,0.3161132931709289,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6357935070991516,0.1476089358329773,0.6815913915634155,284.8492126464844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9743347167969,284.8500671386719,1.0,0.4743877053260803,0.3815180361270904,0.3815180361270904,1.0,1.0,-2.4130542278289795,0.6333034038543701,1.7797508239746094,0.0869248732924461,0.8462527990341187,0.8462527990341187,0.0,121.42879486083984,107.0,40663.92578125,0.0,1298.84423828125,1.0,280.5600891113281,283.4594421386719,296.73455810546875,299.4551696777344,293.1499938964844,293.1499938964844,280.8500061035156,39131.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822065949440002,1.0,0.0,0.0,3.349571228027344,3.3495922088623047,7.486378308385611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.31689453125,0.0,1211.0794677734375,1895.4371337890625,0.0,2309.97412109375,0.8332838416099548,1.0,0.0,3.0,1.0,0.0
18039540,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.7460042238235474,0.0,0.217565044760704,296.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.8773102760314941,0.0,0.3753595948219299,296.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.0,0.408377468585968,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.82699054479599,0.0,0.312705397605896,296.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.6345959305763245,0.0,0.6701073050498962,284.9774169921875,294.1499938964844,298.1499938964844,293.6734619140625,297.28326416015625,296.97296142578125,284.9757080078125,0.0,0.0,0.3829061388969421,0.3829061388969421,1.0,1.0,-2.381826639175415,0.6256749033927917,1.756151795387268,0.0859374552965164,0.0,0.0,0.0,118.6202621459961,60.0,39433.9921875,0.0,1250.2867431640625,0.0,280.83953857421875,283.60906982421875,296.6275634765625,299.205078125,293.1499938964844,293.1499938964844,278.1499938964844,34425.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4036269187927246,3.403647422790528,7.729958610980248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.0830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.7460042238235474,0.0,0.217565044760704,296.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.8773102760314941,0.0,0.3753595948219299,296.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.0,0.408377468585968,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.82699054479599,0.0,0.312705397605896,296.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.6345959305763245,0.0,0.6701073050498962,284.9774169921875,294.1499938964844,298.1499938964844,293.6734619140625,297.28326416015625,296.97296142578125,284.9757080078125,0.0,0.0,0.3829061388969421,0.3829061388969421,1.0,1.0,-2.381826639175415,0.6256749033927917,1.756151795387268,0.0859374552965164,0.0,0.0,0.0,118.6202621459961,60.0,39433.9921875,0.0,1250.2867431640625,0.0,280.83953857421875,283.60906982421875,296.6275634765625,299.205078125,293.1499938964844,293.1499938964844,278.1499938964844,34425.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4036269187927246,3.403647422790528,7.729958610980248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.0830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.4166800379753113,0.0,0.0016383897745981,297.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.4166800379753113,0.0,0.0017253139521926,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.4166800379753113,0.0,0.0012743117986246,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.4166800379753113,0.0,0.0017253110418096,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0081838816404342,285.11822509765625,294.1499938964844,298.13201904296875,293.6630249023437,297.16436767578125,297.0782165527344,283.9888000488281,0.0,0.0,0.3069202899932861,0.3069202899932861,1.0,1.0,-0.0154559696093201,0.0044955904595553,0.0109603786841034,-0.0321130938827991,0.0,0.0,0.0,-0.0860374271869659,60.0,2234.50537109375,0.0,-2.078425313811749e-05,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345920285041558e-11,1.4346451977786943e-11,2.5813762510215778e-17,4.351790316992066e-10,4.35178559854421e-10,4.46446873119186e-16,0.0,0.0,-0.0,0.0,0.0,9.39596073386118e-20,2.6525686671347813e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
