time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0008431994356215,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0013996239285916,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0016802953323349,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.001180198858492,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0027567404322326,285.0870361328125,294.1499938964844,298.110595703125,293.6541748046875,297.28094482421875,297.2529296875,283.4594116210937,0.0,0.0,0.2297436892986297,0.2297436892986297,1.0,1.0,-0.0094351451843976,0.002156329806894,0.0072788149118423,-0.0333077758550643,0.0,0.0,0.0,-0.0548459887504577,60.0,1084.8128662109375,0.0,-6.06747789788642e-06,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270424010930182e-22,1.499608929824784e-22,1.8740014496678328e-25,-2.3862332603001106e-18,-2.384044126808989e-18,-2.189136318399072e-21,0.0,0.0,-0.0,0.0,0.0,4.019161375643432e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.74016365944408e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001016937385429,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,7.400432514259592e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001020689524011,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004890189738944,285.0784606933594,294.1499938964844,298.05914306640625,293.6415405273437,297.31298828125,297.60015869140625,283.1800231933594,0.0,0.0,0.0765812322497367,0.0765812322497367,1.0,1.0,-0.0010373365366831,3.2726413337513804e-05,0.0010046100942417,-0.0301514696329832,0.0,0.0,0.0,-0.0106198685243725,60.0,220.5469512939453,0.0,-7.334568152828069e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.545181932737267e-34,-7.716393076018746e-34,-4.463573373617966e-34,2.532056955932581e-22,1.1883250477132968e-22,1.3437320344370293e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.74016365944408e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001016937385429,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,7.400432514259592e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001020689524011,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004890189738944,285.0784606933594,294.1499938964844,298.05914306640625,293.6415405273437,297.31298828125,297.60015869140625,283.1800231933594,0.0,0.0,0.0765812322497367,0.0765812322497367,1.0,1.0,-0.0010373365366831,3.2726413337513804e-05,0.0010046100942417,-0.0301514696329832,0.0,0.0,0.0,-0.0106198685243725,60.0,220.5469512939453,0.0,-7.334568152828069e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.545181932737267e-34,-7.716393076018746e-34,-4.463573373617966e-34,2.532056955932581e-22,1.1883250477132968e-22,1.3437320344370293e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,9.78677999228239e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0001030625790008,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,7.612472836626694e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001030613057082,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.000488850811962,285.0762634277344,294.1499938964844,298.0292053222656,293.63751220703125,297.3197631835937,297.6971740722656,283.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429308749735,2.0012553392234625e-08,0.0010429108515381,-0.027547501027584,0.0,0.0,0.0,-0.0102061601355671,60.0,106.21681213378906,0.0,-7.415906821961471e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7456211509275024e-37,2.1199459739630136e-37,1.1427896141192263e-37,2.4207816250372985e-22,1.2105801391359025e-22,1.2102013596836514e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.697264613350852e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0001021176503854,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,7.542392995674163e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001021173593471,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0004843860224355,285.0739440917969,294.1499938964844,297.99658203125,293.6349182128906,297.3261413574219,297.7605285644531,283.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333870304748,9.78260228379213e-09,0.0010333772515878,-0.0246379133313894,0.0,0.0,0.0,-0.0096549652516841,60.0,58.51029586791992,0.0,-7.280824831923385e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.584521471742882e-42,-4.352433030192882e-42,-2.347174927744069e-42,2.421049459091839e-22,1.2105263703766024e-22,1.210522962497492e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.52843256527558e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0001003397264867,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.411072874674574e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001003394500003,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.00047595295473,285.0691223144531,294.1499938964844,297.9237670898437,293.6336364746094,297.337646484375,297.8222961425781,283.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015392364934,7.663423673420766e-09,0.0010153846815228,-0.0191284194588661,0.0,0.0,0.0,-0.0086119230836629,60.0,31.17132377624512,0.0,-7.029483839460229e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.421051731011246e-22,1.210525865505623e-22,1.210525865505623e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.52843256527558e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0001003397264867,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.411072874674574e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001003394500003,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.00047595295473,285.0691223144531,294.1499938964844,297.9237670898437,293.6336364746094,297.337646484375,297.8222961425781,283.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015392364934,7.663423673420766e-09,0.0010153846815228,-0.0191284194588661,0.0,0.0,0.0,-0.0086119230836629,60.0,31.17132377624512,0.0,-7.029483839460229e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.421051731011246e-22,1.210525865505623e-22,1.210525865505623e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.441468864679337e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.942393808159976e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.343432662310079e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.942366887116803e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0004716091789305,285.0640563964844,294.1499938964844,297.841552734375,293.6370544433594,297.3473815917969,297.8373413085937,283.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061194188892,6.579566669273618e-09,0.0010061128996312,-0.0162895526736974,0.0,0.0,0.0,-0.0080745927989482,60.0,26.126819610595703,0.0,-6.901731097741505e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.210525865505623e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.441468864679337e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.942393808159976e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.343432662310079e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.942366887116803e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0004716091789305,285.0640563964844,294.1499938964844,297.841552734375,293.6370544433594,297.3473815917969,297.8373413085937,283.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061194188892,6.579566669273618e-09,0.0010061128996312,-0.0162895526736974,0.0,0.0,0.0,-0.0080745927989482,60.0,26.126819610595703,0.0,-6.901731097741505e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.210525865505623e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.532530384603888e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001003828583634,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.414258288918063e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0001003825964289,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0004761579621117,285.05865478515625,294.1499938964844,297.7509155273437,293.6444396972656,297.3553161621094,297.8250427246094,283.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158143704757,7.714048955165254e-09,0.0010158065706491,-0.0192610397934913,0.0,0.0,0.0,-0.0086369682103395,60.0,24.86555290222168,0.0,-7.035482241235513e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.532530384603888e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001003828583634,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.414258288918063e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.0001003825964289,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0004761579621117,285.05865478515625,294.1499938964844,297.7509155273437,293.6444396972656,297.3553161621094,297.8250427246094,283.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158143704757,7.714048955165254e-09,0.0010158065706491,-0.0192610397934913,0.0,0.0,0.0,-0.0086369682103395,60.0,24.86555290222168,0.0,-7.035482241235513e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.881835285341368e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0001040612187352,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,7.68594109104015e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001040609495248,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.000493606145028,285.0528564453125,294.1499938964844,297.6526794433594,293.6551513671875,297.36151123046875,297.77752685546875,283.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530272265896,1.20664989111674e-08,0.0010530151193961,-0.0306558199226856,0.0,0.0,0.0,-0.0107946190983057,60.0,24.498659133911133,0.0,-7.560510084658746e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.881835285341368e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0001040612187352,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,7.68594109104015e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001040609495248,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.000493606145028,285.0528564453125,294.1499938964844,297.6526794433594,293.6551513671875,297.36151123046875,297.77752685546875,283.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530272265896,1.20664989111674e-08,0.0010530151193961,-0.0306558199226856,0.0,0.0,0.0,-0.0107946190983057,60.0,24.498659133911133,0.0,-7.560510084658746e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001016006935969,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0001069911813829,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,7.902347715571523e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001069909048965,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.000507504271809,285.0497741699219,294.1499938964844,297.6010131835937,293.6615295410156,297.3638916015625,297.73455810546875,283.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826750658452,1.5533581532167773e-08,0.0010826594661921,-0.0397244989871978,0.0,0.0,0.0,-0.0125133888795971,60.0,24.51710700988769,0.0,-7.992238693077527e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001047259938786,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0001102822861867,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.145428000716493e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001102820024243,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0005231155082583,285.0465087890625,294.1499938964844,297.5477600097656,293.6684875488281,297.3658752441406,297.68072509765625,283.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159715941175,1.942816396649505e-08,0.0011159521527588,-0.0498997867107391,0.0,0.0,0.0,-0.0144440531730651,60.0,24.6209659576416,0.0,-8.49147809844908e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001099962173611,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0001158321101684,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,8.55533653520979e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001158318191301,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0005494409124366,285.03955078125,294.1499938964844,297.4370422363281,293.6838073730469,297.36822509765625,297.5516967773437,283.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721391929313,2.5995969821224207e-08,0.0011721132323145,-0.0670233517885208,0.0,0.0,0.0,-0.0176999997347593,60.0,24.92719841003418,0.0,-9.367594344666941e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001099962173611,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0001158321101684,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,8.55533653520979e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001158318191301,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0005494409124366,285.03955078125,294.1499938964844,297.4370422363281,293.6838073730469,297.36822509765625,297.5516967773437,283.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721391929313,2.5995969821224207e-08,0.0011721132323145,-0.0670233517885208,0.0,0.0,0.0,-0.0176999997347593,60.0,24.92719841003418,0.0,-9.367594344666941e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001078874556696,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001136114588007,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,8.391318988287821e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001136111750383,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0005389076541177,285.0322570800781,294.1499938964844,297.3214416503906,293.70050048828125,297.3683776855469,297.4266662597656,283.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114969862625,2.3367613621871897e-08,0.0011496752267703,-0.0601767785847187,0.0,0.0,0.0,-0.0163971949368715,60.0,24.79855155944824,0.0,-9.011824886329124e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001078874556696,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001136114588007,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,8.391318988287821e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001136111750383,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0005389076541177,285.0322570800781,294.1499938964844,297.3214416503906,293.70050048828125,297.3683776855469,297.4266662597656,283.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114969862625,2.3367613621871897e-08,0.0011496752267703,-0.0601767785847187,0.0,0.0,0.0,-0.0163971949368715,60.0,24.79855155944824,0.0,-9.011824886329124e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001005960002657,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001059331407304,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,7.824200292816386e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.000105932878796,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0005024863057769,285.0251770019531,294.1499938964844,297.2017822265625,293.718017578125,297.36627197265625,297.3309020996094,283.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720015270635,1.4280761462259761e-08,0.0010719872079789,-0.0364485159516334,0.0,0.0,0.0,-0.0118925152346491,60.0,23.721132278442383,0.0,-7.834848503307512e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001005960002657,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001059331407304,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,7.824200292816386e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.000105932878796,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0005024863057769,285.0251770019531,294.1499938964844,297.2017822265625,293.718017578125,297.36627197265625,297.3309020996094,283.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720015270635,1.4280761462259761e-08,0.0010719872079789,-0.0364485159516334,0.0,0.0,0.0,-0.0118925152346491,60.0,23.721132278442383,0.0,-7.834848503307512e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.522402979200706e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,0.000100276149169,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,7.406376244034618e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001002759090624,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0004756529815495,285.0184020996094,294.1499938964844,297.0790405273437,293.73583984375,297.36199951171875,297.2633056640625,283.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014741952531,7.586542061233104e-09,0.0010147343855351,-0.0189270749688148,0.0,0.0,0.0,-0.0085738487541675,60.0,22.407957077026367,0.0,-7.020383208100611e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.522402979200706e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,0.000100276149169,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,7.406376244034618e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001002759090624,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0004756529815495,285.0184020996094,294.1499938964844,297.0790405273437,293.73583984375,297.36199951171875,297.2633056640625,283.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014741952531,7.586542061233104e-09,0.0010147343855351,-0.0189270749688148,0.0,0.0,0.0,-0.0085738487541675,60.0,22.407957077026367,0.0,-7.020383208100611e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.458608838031068e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.960436000255868e-05,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,7.356757851084694e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.96041198959574e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004724664904642,285.0150756835937,294.1499938964844,297.0167541503906,293.74468994140625,297.3590393066406,297.2326965332031,283.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079357307404,6.791531781402682e-09,0.0010079288622364,-0.0168447699397802,0.0,0.0,0.0,-0.0081796906888484,60.0,21.92845726013184,0.0,-6.926622830860651e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,9.528313239570708e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0001003383877105,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,7.410972466459498e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001003381403279,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0004759483563248,285.01171875,294.1499938964844,296.9540405273437,293.7534484863281,297.35552978515625,297.1951904296875,283.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153529001399,7.659983758401268e-09,0.0010153452167287,-0.0191194396466016,0.0,0.0,0.0,-0.0086101703345775,60.0,21.619245529174805,0.0,-7.029078830100843e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0001004166115308,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001057442059391,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.810245006112382e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001057439585565,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.0005015907227061,285.00469970703125,294.1499938964844,296.82769775390625,293.7704467773437,297.3466491699219,297.0746154785156,283.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070040045306,1.4056560360131698e-08,0.0010700259590521,-0.0358621813356876,0.0,0.0,0.0,-0.0117811476811766,60.0,21.54591941833496,0.0,-7.8068538300613e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0001004166115308,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001057442059391,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.810245006112382e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0001057439585565,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.0005015907227061,285.00469970703125,294.1499938964844,296.82769775390625,293.7704467773437,297.3466491699219,297.0746154785156,283.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070040045306,1.4056560360131698e-08,0.0010700259590521,-0.0358621813356876,0.0,0.0,0.0,-0.0117811476811766,60.0,21.54591941833496,0.0,-7.8068538300613e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001062065784935,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0001118413565563,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,8.260578761110082e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001118410946219,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0005305123049765,284.9971923828125,294.1499938964844,296.7008972167969,293.7864685058594,297.3350524902344,296.8966369628906,283.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317452881485,2.1271667094424632e-08,0.0011317241005599,-0.0547111369669437,0.0,0.0,0.0,-0.0153579972684383,60.0,21.95135307312012,0.0,-8.733056944265628e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001062065784935,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0001118413565563,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,8.260578761110082e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001118410946219,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0005305123049765,284.9971923828125,294.1499938964844,296.7008972167969,293.7864685058594,297.3350524902344,296.8966369628906,283.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317452881485,2.1271667094424632e-08,0.0011317241005599,-0.0547111369669437,0.0,0.0,0.0,-0.0153579972684383,60.0,21.95135307312012,0.0,-8.733056944265628e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.000105100152723,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001106762138078,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,8.174521644832566e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001106759591493,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0005249857786111,284.9894714355469,294.1499938964844,296.57452392578125,293.8011779785156,297.32086181640625,296.7333984375,284.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199840810149,1.989262266022252e-08,0.0011199641739949,-0.0511122681200504,0.0,0.0,0.0,-0.0146745080128312,60.0,21.989200592041016,0.0,-8.552017760621312e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.000105100152723,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001106762138078,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,8.174521644832566e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001106759591493,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0005249857786111,284.9894714355469,294.1499938964844,296.57452392578125,293.8011779785156,297.32086181640625,296.7333984375,284.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199840810149,1.989262266022252e-08,0.0011199641739949,-0.0511122681200504,0.0,0.0,0.0,-0.0146745080128312,60.0,21.989200592041016,0.0,-8.552017760621312e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.887119813356549e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0001041167779476,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.690042548347265e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.000104116537841,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0004938716883771,284.9820861816406,294.1499938964844,296.4494934082031,293.8143005371094,297.3051452636719,296.6238098144531,284.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536086047068,1.2130200843785133e-08,0.0010535964975133,-0.0308224782347679,0.0,0.0,0.0,-0.0108263827860355,60.0,21.20032119750977,0.0,-7.568329607465787e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.887119813356549e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0001041167779476,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.690042548347265e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.000104116537841,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0004938716883771,284.9820861816406,294.1499938964844,296.4494934082031,293.8143005371094,297.3051452636719,296.6238098144531,284.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536086047068,1.2130200843785133e-08,0.0010535964975133,-0.0308224782347679,0.0,0.0,0.0,-0.0108263827860355,60.0,21.20032119750977,0.0,-7.568329607465787e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,9.603950456948952e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0001011348431347,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,7.46979785617441e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001011346175801,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0004797271394636,284.9785461425781,294.1499938964844,296.38775634765625,293.8201904296875,297.29693603515625,296.5845947265625,284.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234249057248,8.601582557332677e-09,0.001023416290991,-0.0215853359550237,0.0,0.0,0.0,-0.0090770591050386,60.0,20.66316604614257,0.0,-7.14100920617966e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.467866766499355e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.970180690288544e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.363953773165122e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.97015813481994e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.000472929677926,284.9750671386719,294.1499938964844,296.3266906738281,293.8255920410156,297.2884216308594,296.5510559082031,284.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089131537824,6.905814586843917e-09,0.0010089061688631,-0.0171441175043582,0.0,0.0,0.0,-0.00823634583503,60.0,20.18541717529297,0.0,-6.940062746707555e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.607672836864368e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001011740314424,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.472692232113332e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001011738058878,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004799132584594,284.9681091308594,294.1499938964844,296.2069702148437,293.8348999023437,297.27001953125,296.4737243652344,284.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237958049401,8.647678129136693e-09,0.001023787073791,-0.0217060688883066,0.0,0.0,0.0,-0.0090997936204075,60.0,19.67915153503418,0.0,-7.14651449129633e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.607672836864368e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001011740314424,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.472692232113332e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001011738058878,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0004799132584594,284.9681091308594,294.1499938964844,296.2069702148437,293.8348999023437,297.27001953125,296.4737243652344,284.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237958049401,8.647678129136693e-09,0.001023787073791,-0.0217060688883066,0.0,0.0,0.0,-0.0090997936204075,60.0,19.67915153503418,0.0,-7.14651449129633e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001022506548906,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001076755070243,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,7.952889427542686e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001076752669177,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0005107527831569,284.9608154296875,294.1499938964844,296.0912780761719,293.842041015625,297.2487487792969,296.3304443359375,284.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895710438489,1.6340809594339593e-08,0.0010895546292886,-0.0418346263468265,0.0,0.0,0.0,-0.012913528829813,60.0,19.92343139648437,0.0,-8.094475845155102e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
