time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042000,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001022506548906,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001076755070243,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,7.952889427542686e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001076752669177,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0005107527831569,284.9608154296875,294.1499938964844,296.0912780761719,293.842041015625,297.2487487792969,296.3304443359375,284.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895710438489,1.6340809594339593e-08,0.0010895546292886,-0.0418346263468265,0.0,0.0,0.0,-0.012913528829813,60.0,19.92343139648437,0.0,-8.094475845155102e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0001090969453798,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001148850060417,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,8.485381113132462e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001148847586591,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0005449508898891,284.9530639648437,294.1499938964844,295.9804382324219,293.846923828125,297.2240295410156,296.14404296875,284.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625288752838,2.4872468529224534e-08,0.0011625040788203,-0.0640978515148162,0.0,0.0,0.0,-0.0171430185437202,60.0,20.588621139526367,0.0,-9.214680574132217e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0001090969453798,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001148850060417,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,8.485381113132462e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001148847586591,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0005449508898891,284.9530639648437,294.1499938964844,295.9804382324219,293.846923828125,297.2240295410156,296.14404296875,284.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625288752838,2.4872468529224534e-08,0.0011625040788203,-0.0640978515148162,0.0,0.0,0.0,-0.0171430185437202,60.0,20.588621139526367,0.0,-9.214680574132217e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001103330141631,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.000116186645755,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,8.58151979628019e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001161863983725,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0005511253257282,284.945068359375,294.1499938964844,295.8753967285156,293.8494873046875,297.19677734375,295.99053955078125,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757321190088,2.641274754466849e-08,0.0011757056927308,-0.0681081563234329,0.0,0.0,0.0,-0.0179067570716142,60.0,20.9537353515625,0.0,-9.424636004951028e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001103330141631,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.000116186645755,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,8.58151979628019e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001161863983725,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0005511253257282,284.945068359375,294.1499938964844,295.8753967285156,293.8494873046875,297.19677734375,295.99053955078125,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757321190088,2.641274754466849e-08,0.0011757056927308,-0.0681081563234329,0.0,0.0,0.0,-0.0179067570716142,60.0,20.9537353515625,0.0,-9.424636004951028e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001077238994184,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0001134391059167,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,8.378586790058762e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001134388658101,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0005380926304496,284.941162109375,294.1499938964844,295.8253479003906,293.849853515625,297.182861328125,295.93182373046875,284.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479305103421,2.3161007334238093e-08,0.001147907343693,-0.0596382357180118,0.0,0.0,0.0,-0.016294764354825,60.0,20.78817367553711,0.0,-8.984150667856738e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001047004916472,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001102552923839,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,8.143430750351399e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,0.0001102550595533,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0005229904782027,284.9374084472656,294.1499938964844,295.77703857421875,293.8496398925781,297.1689758300781,295.8839416503906,284.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157148983329,1.9393109340626324e-08,0.0011156954569742,-0.0498082190752029,0.0,0.0,0.0,-0.0144268907606601,60.0,20.450801849365234,0.0,-8.486910729743614e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.908675565384328e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0001043437077896,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.706802716711536e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0001043434895109,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004949493450112,284.93023681640625,294.1499938964844,295.68621826171875,293.84735107421875,297.14141845703125,295.808837890625,284.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558887152001,1.2397436854882926e-08,0.001055876375176,-0.031521763652563,0.0,0.0,0.0,-0.0109588373452425,60.0,19.598129272460938,0.0,-7.601198603879311e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.908675565384328e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0001043437077896,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.706802716711536e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0001043434895109,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004949493450112,284.93023681640625,294.1499938964844,295.68621826171875,293.84735107421875,297.14141845703125,295.808837890625,284.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558887152001,1.2397436854882926e-08,0.001055876375176,-0.031521763652563,0.0,0.0,0.0,-0.0109588373452425,60.0,19.598129272460938,0.0,-7.601198603879311e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.567940287524834e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.0001007555765681,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,7.44178396416828e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,0.0001007553728413,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0004779293376486,284.92340087890625,294.1499938964844,295.6038818359375,293.8425598144531,297.11395263671875,295.7521057128906,284.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195695795118,8.151477715045985e-09,0.0010195614304393,-0.0204066280275583,0.0,0.0,0.0,-0.0088538927957415,60.0,18.80823135375977,0.0,-7.087393072424676e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.567940287524834e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.0001007555765681,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,7.44178396416828e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,0.0001007553728413,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0004779293376486,284.92340087890625,294.1499938964844,295.6038818359375,293.8425598144531,297.11395263671875,295.7521057128906,284.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195695795118,8.151477715045985e-09,0.0010195614304393,-0.0204066280275583,0.0,0.0,0.0,-0.0088538927957415,60.0,18.80823135375977,0.0,-7.087393072424676e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.451718506170435e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.95316877379082e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.351387466769665e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.953149128705264e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0004721240547951,284.91680908203125,294.1499938964844,295.5308532714844,293.8352966308594,297.0861511230469,295.7038879394531,284.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100717775058,6.703153143661211e-09,0.0010071711149066,-0.0166132748126983,0.0,0.0,0.0,-0.0081358663737773,60.0,18.30569839477539,0.0,-6.916238959320253e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.451718506170435e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.95316877379082e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.351387466769665e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.953149128705264e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0004721240547951,284.91680908203125,294.1499938964844,295.5308532714844,293.8352966308594,297.0861511230469,295.7038879394531,284.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100717775058,6.703153143661211e-09,0.0010071711149066,-0.0166132748126983,0.0,0.0,0.0,-0.0081358663737773,60.0,18.30569839477539,0.0,-6.916238959320253e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.472687816014512e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.975250577554108e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,7.367696525761858e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.975230204872788e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004731716180685,284.9103088378906,294.1499938964844,295.46807861328125,293.82550048828125,297.0577697753906,295.653076171875,284.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094078024849,6.964278043142258e-09,0.0010094009339809,-0.0172972567379474,0.0,0.0,0.0,-0.00826530251652,60.0,18.02266311645508,0.0,-6.946943642560657e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.472687816014512e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.975250577554108e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,7.367696525761858e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.975230204872788e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004731716180685,284.9103088378906,294.1499938964844,295.46807861328125,293.82550048828125,297.0577697753906,295.653076171875,284.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094078024849,6.964278043142258e-09,0.0010094009339809,-0.0172972567379474,0.0,0.0,0.0,-0.00826530251652,60.0,18.02266311645508,0.0,-6.946943642560657e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.506688365945593e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0001001105483737,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.394141721306369e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001001103519229,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,0.0004748700594063,284.9070739746094,294.1499938964844,295.4407958984375,293.81964111328125,297.0433044433594,295.6249389648437,284.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130262235179,7.3878569928353954e-09,0.0010130187729373,-0.0184067115187644,0.0,0.0,0.0,-0.0084752682596445,60.0,17.95404052734375,0.0,-6.996894086341855e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.547825175104664e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001005437370622,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,7.426137017318979e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001005435406113,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004769249353557,284.90386962890625,294.1499938964844,295.4164123535156,293.8131408691406,297.0286560058594,295.59527587890625,284.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174120543524,7.900359477730491e-09,0.0010174041381105,-0.019748980179429,0.0,0.0,0.0,-0.0087293526157736,60.0,17.91040802001953,0.0,-7.05756875163388e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.619810589356348e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001013017754303,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,7.48212551116012e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001013015789794,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0004805208009202,284.8974609375,294.1499938964844,295.3767395019531,293.798095703125,296.99908447265625,295.5351257324219,284.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025082077831,8.797168327134841e-09,0.0010250732302665,-0.0220975168049335,0.0,0.0,0.0,-0.0091739417985081,60.0,17.848493576049805,0.0,-7.164371851331452e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.619810589356348e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001013017754303,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,7.48212551116012e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001013015789794,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0004805208009202,284.8974609375,294.1499938964844,295.3767395019531,293.798095703125,296.99908447265625,295.5351257324219,284.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025082077831,8.797168327134841e-09,0.0010250732302665,-0.0220975168049335,0.0,0.0,0.0,-0.0091739417985081,60.0,17.848493576049805,0.0,-7.164371851331452e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.645644604461268e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001015738089336,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.502217340515926e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0001015736124827,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,0.0004818113229703,284.89111328125,294.1499938964844,295.3500061035156,293.7802734375,296.9693298339844,295.4809265136719,284.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278355330228,9.118910071492792e-09,0.0010278263362124,-0.022939994931221,0.0,0.0,0.0,-0.0093334522098302,60.0,17.764080047607422,0.0,-7.202883978152387e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.645644604461268e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001015738089336,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.502217340515926e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,0.0001015736124827,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,0.0004818113229703,284.89111328125,294.1499938964844,295.3500061035156,293.7802734375,296.9693298339844,295.4809265136719,284.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278355330228,9.118910071492792e-09,0.0010278263362124,-0.022939994931221,0.0,0.0,0.0,-0.0093334522098302,60.0,17.764080047607422,0.0,-7.202883978152387e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,9.639064955990762e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0001015045127132,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.49709943193011e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001015043235383,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0004814827698282,284.8848876953125,294.1499938964844,295.3302917480469,293.7613220214844,296.9397277832031,295.43682861328125,284.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271337814629,9.036772219417344e-09,0.0010271247010678,-0.0227249208837747,0.0,0.0,0.0,-0.0092927366495132,60.0,17.63541603088379,0.0,-7.193042250719375e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,9.639064955990762e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0001015045127132,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,7.49709943193011e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001015043235383,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0004814827698282,284.8848876953125,294.1499938964844,295.3302917480469,293.7613220214844,296.9397277832031,295.43682861328125,284.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271337814629,9.036772219417344e-09,0.0010271247010678,-0.0227249208837747,0.0,0.0,0.0,-0.0092927366495132,60.0,17.63541603088379,0.0,-7.193042250719375e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.627309918869288e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001013807195704,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.487956463592127e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001013805303955,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0004808957164641,284.8787841796875,294.1499938964844,295.3111267089844,293.7428894042969,296.91033935546875,295.40106201171875,284.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258791735395,8.890148173179568e-09,0.0010258703259751,-0.0223409887403249,0.0,0.0,0.0,-0.0092200459912419,60.0,17.4880428314209,-0.0,-7.175491134603362e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.627309918869288e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001013807195704,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.487956463592127e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001013805303955,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0004808957164641,284.8787841796875,294.1499938964844,295.3111267089844,293.7428894042969,296.91033935546875,295.40106201171875,284.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258791735395,8.890148173179568e-09,0.0010258703259751,-0.0223409887403249,0.0,0.0,0.0,-0.0092200459912419,60.0,17.4880428314209,-0.0,-7.175491134603362e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,9.62008416536264e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001013046276057,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,7.48233578633517e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001013044457067,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0004805348289664,284.87579345703125,294.1499938964844,295.3017578125,293.7338562011719,296.895751953125,295.38543701171875,284.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025108504109,8.800040696144151e-09,0.0010250996565446,-0.0221050363034009,0.0,0.0,0.0,-0.0091753751039505,60.0,17.412443161010742,-0.0,-7.164715043472826e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.611844143364578e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001012178618111,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,7.475927122868598e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001012176726362,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0004801233008038,284.8728332519531,294.1499938964844,295.2925109863281,293.7249450683594,296.8812255859375,295.3710021972656,284.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242300340905,8.69729710473166e-09,0.0010242213029414,-0.0218359921127557,0.0,0.0,0.0,-0.0091244410723447,60.0,17.336545944213867,-0.0,-7.152438286084364e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,9.593068534741178e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001010201376629,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,7.461322820745409e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0001010199484881,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0004791855462826,284.86700439453125,294.1499938964844,295.2743530273437,293.7074890136719,296.85235595703125,295.3449401855469,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222282726317,8.463199918651299e-09,0.0010222198907285,-0.0212229695171117,0.0,0.0,0.0,-0.009008390828967,60.0,17.184926986694336,-0.0,-7.12450543005616e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,9.593068534741178e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001010201376629,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,7.461322820745409e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0001010199484881,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0004791855462826,284.86700439453125,294.1499938964844,295.2743530273437,293.7074890136719,296.85235595703125,295.3449401855469,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222282726317,8.463199918651299e-09,0.0010222198907285,-0.0212229695171117,0.0,0.0,0.0,-0.009008390828967,60.0,17.184926986694336,-0.0,-7.12450543005616e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.57189331529662e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.000100797136838,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,7.444852235494182e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0001007969549391,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.00047812788398,284.8612976074219,294.1499938964844,295.25665283203125,293.6904602050781,296.8237609863281,295.3218994140625,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199705138802,8.199199541536473e-09,0.0010199623648077,-0.0205316115170717,0.0,0.0,0.0,-0.0088775148615241,60.0,17.034412384033203,-0.0,-7.093069598340662e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.57189331529662e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.000100797136838,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,7.444852235494182e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0001007969549391,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.00047812788398,284.8612976074219,294.1499938964844,295.25665283203125,293.6904602050781,296.8237609863281,295.3218994140625,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199705138802,8.199199541536473e-09,0.0010199623648077,-0.0205316115170717,0.0,0.0,0.0,-0.0088775148615241,60.0,17.034412384033203,-0.0,-7.093069598340662e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,9.549220703775065e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0001005583835649,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.427217497024685e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0001005582016659,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0004769954830408,284.8557434082031,294.1499938964844,295.2393798828125,293.6737976074219,296.7953491210937,295.3006286621094,284.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175536153838,7.91655985210582e-09,0.0010175456991419,-0.0197914075106382,0.0,0.0,0.0,-0.0087373983114957,60.0,16.885398864746094,-0.0,-7.059490769734111e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,9.549220703775065e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0001005583835649,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.427217497024685e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0001005582016659,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0004769954830408,284.8557434082031,294.1499938964844,295.2393798828125,293.6737976074219,296.7953491210937,295.3006286621094,284.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175536153838,7.91655985210582e-09,0.0010175456991419,-0.0197914075106382,0.0,0.0,0.0,-0.0087373983114957,60.0,16.885398864746094,-0.0,-7.059490769734111e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,9.525771019980311e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0001003114375635,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,7.40897812647745e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.0001003112556645,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0004758242284879,284.8503112792969,294.1499938964844,295.2224426269531,293.65753173828125,296.7672424316406,295.28125,284.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150534799322,7.624231024294659e-09,0.0010150459129363,-0.0190257970243692,0.0,0.0,0.0,-0.0085924779996275,60.0,16.739360809326172,-0.0,-7.024845416481186e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,9.525771019980311e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0001003114375635,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,7.40897812647745e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.0001003112556645,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0004758242284879,284.8503112792969,294.1499938964844,295.2224426269531,293.65753173828125,296.7672424316406,295.28125,284.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150534799322,7.624231024294659e-09,0.0010150459129363,-0.0190257970243692,0.0,0.0,0.0,-0.0085924779996275,60.0,16.739360809326172,-0.0,-7.024845416481186e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,9.514031262369826e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,0.0001001878044917,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.39984679967165e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0001001876298687,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0004752378736156,284.84765625,294.1499938964844,295.214111328125,293.6495056152344,296.7532958984375,295.2720947265625,284.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.47788231336699e-09,0.0010137944482266,-0.018642496317625,0.0,0.0,0.0,-0.0085199270397424,60.0,16.667795181274414,-0.0,-7.007532332181654e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.502471948508172e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001000660777208,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,7.390855898847803e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.0001000659030978,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,0.000474660511827,284.84503173828125,294.1499938964844,295.2058410644531,293.6415405273437,296.73944091796875,295.2632751464844,284.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125696426257,7.333782026108793e-09,0.0010125623084604,-0.0182650759816169,0.0,0.0,0.0,-0.0084484899416565,60.0,16.597444534301758,-0.0,-6.990507017690106e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.480258449912073e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,9.983214840758592e-05,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,7.373578409897164e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.98319810605608e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0004735510156024,284.83990478515625,294.1499938964844,295.1895751953125,293.6258850097656,296.7119140625,295.246337890625,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102014057338,7.056868422949947e-09,0.0010101943043991,-0.0175397749990224,0.0,0.0,0.0,-0.0083112120628356,60.0,16.46066665649414,-0.0,-6.957846920840893e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.480258449912073e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,9.983214840758592e-05,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,7.373578409897164e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.98319810605608e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0004735510156024,284.83990478515625,294.1499938964844,295.1895751953125,293.6258850097656,296.7119140625,295.246337890625,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102014057338,7.056868422949947e-09,0.0010101943043991,-0.0175397749990224,0.0,0.0,0.0,-0.0083112120628356,60.0,16.46066665649414,-0.0,-6.957846920840893e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
